time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423540,297.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.7053358554840088,0.0,0.1759295463562011,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.876783013343811,0.0,0.3611785471439361,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.9990000128746032,0.0,0.3936462104320526,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.7902408242225647,0.0,0.262574702501297,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.6646848320960999,0.0,0.7430957555770874,287.726318359375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02349853515625,287.7290954589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.324556589126587,2.324552059173584,4.347287358541507e-06,1.7963783740997314,0.0,0.0,0.0,111.75515747070312,60.0,7680.62548828125,-0.0,1159.5604248046875,0.0,283.1499938964844,287.1409912109375,291.5195617675781,292.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,18578.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.454074889421463,0.4649340808391571,1.3757782468815094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.69098663330078,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.7053358554840088,0.0,0.1759295463562011,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.876783013343811,0.0,0.3611785471439361,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.9990000128746032,0.0,0.3936462104320526,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.7902408242225647,0.0,0.262574702501297,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.6646848320960999,0.0,0.7430957555770874,287.726318359375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02349853515625,287.7290954589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.324556589126587,2.324552059173584,4.347287358541507e-06,1.7963783740997314,0.0,0.0,0.0,111.75515747070312,60.0,7680.62548828125,-0.0,1159.5604248046875,0.0,283.1499938964844,287.1409912109375,291.5195617675781,292.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,18578.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.454074889421463,0.4649340808391571,1.3757782468815094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.69098663330078,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0007058606715872,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.3726121783256531,0.0,0.0007433114224113,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.3726121783256531,0.0,0.0005490076146088,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.0007433093851432,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,0.0035259074065834,287.9739074707031,294.1499938964844,290.3070983886719,288.6147766113281,290.3412780761719,296.60321044921875,286.8513488769531,0.0,0.0,0.7681747078895569,0.7681747078895569,0.2318253219127655,1.0,-0.0075237290002405,0.0075786206871271,-5.489129762281664e-05,-0.0094567332416772,0.0,0.0,0.0,-0.0395706295967102,60.0,1090.904052734375,-0.0,-3.857975116261514e-06,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0111081095030725e-17,1.0739060899649344e-17,5.219192101363599e-23,9.630736827600725e-14,9.63071040017277e-14,2.6240875461748735e-19,0.0,0.0,-0.0,0.0,0.0,3.4336246411247865e-30,3.332443546935913e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0007103459211066,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.000646200380288,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0004772817192133,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,0.0010255380766466,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.0030616060830652,287.9690246582031,294.1499938964844,290.2754821777344,288.5949401855469,290.3369445800781,296.1716613769531,286.4777526855469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.008051467128098,0.0077106342650949,0.0003408328338991,-0.0095974011346697,0.0,0.0,0.0,-0.0427467450499534,60.0,536.923095703125,-0.0,-3.443217565290979e-06,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1224442493922763e-28,1.4539375984620163e-28,1.5705777670347882e-31,3.2098733330362586e-18,3.2083407741563506e-18,1.5327296272728353e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.0001101202869904,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,0.0001323783653788,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,0.0001139763335231,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0001231669448316,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203491210937,0.0,0.0,0.0005374358734115,287.9653625488281,294.1499938964844,290.2373962402344,288.57177734375,290.33660888671875,295.5380554199219,286.2914428710937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012208895059302,0.002515455475077,-0.0012945659691467,-0.0128749394789338,0.0,0.0,0.0,-0.0080427741631865,60.0,230.2625427246093,-0.0,-1.015975428231286e-07,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.331883743596023e-37,1.8010919430013703e-37,4.4958256599696974e-38,-5.666788194402048e-20,-5.619731957305437e-20,-4.705616136596346e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.50788307818584e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.927490234375,0.0,0.0,0.0001011115964502,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.927490234375,0.0,0.0,7.565616397187114e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.0001005568046821,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,0.0004741760494653,287.9639892578125,294.1499938964844,290.1987609863281,288.549072265625,290.33624267578125,294.9009704589844,286.22723388671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010167573345825,0.0006568916141986,0.0003598656621761,-0.0146632101386785,0.0,0.0,0.0,-0.0077425767667591,60.0,96.56903076171876,-0.0,-7.03897882203819e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.346925927228085e-40,5.401557164463586e-40,2.7373945111046e-40,4.924971570932856e-21,4.87674387160546e-21,4.822733960682313e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.410237544216216e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.908710489980876e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,7.317760173464194e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92510986328125,0.0,0.0,9.909131767926738e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,0.0004700652789324,287.9625549316406,294.1499938964844,290.15966796875,288.5268249511719,290.3348388671875,294.3348083496094,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032076388597,2.942423549257001e-08,0.0010031781857833,-0.0153074171394109,0.0,0.0,0.0,-0.0078905997797846,60.0,40.11199951171875,-0.0,-6.856316048242661e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.924997016430213e-21,4.876229711000098e-21,4.876712872527328e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.410939674125984e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.910243534250184e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,7.31967666069977e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,9.910219523590058e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,0.0004700942663475,287.9610290527344,294.1499938964844,290.1200866699219,288.5049743652344,290.3330993652344,293.8314819335937,286.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028997203335,6.203957791939274e-09,0.0010028934339061,-0.0153041156008839,0.0,0.0,0.0,-0.0078880842775106,60.0,18.765077590942383,-0.0,-6.857636947188439e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.924994996946297e-21,4.876232538277583e-21,4.876277421307646e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,9.411131759407e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.910460357787088e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,7.31985128368251e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.910428343573584e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,0.0004701037833001,287.9577331542969,294.1499938964844,290.0397033691406,288.46240234375,290.32861328125,292.9851379394531,286.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533180395455e-09,0.0010029121767729,-0.0153092443943023,0.0,0.0,0.0,-0.0078890649601817,60.0,9.342490196228027,-0.0,-6.857892742573314e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231730484016e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,9.411131759407e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.910460357787088e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,7.31985128368251e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.910428343573584e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,0.0004701037833001,287.9577331542969,294.1499938964844,290.0397033691406,288.46240234375,290.32861328125,292.9851379394531,286.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533180395455e-09,0.0010029121767729,-0.0153092443943023,0.0,0.0,0.0,-0.0078890649601817,60.0,9.342490196228027,-0.0,-6.857892742573314e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231730484016e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,9.411661449121313e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.911016240948813e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,7.320260920096189e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.910984226735307e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,0.000470130238682,287.9541015625,294.1499938964844,289.9578552246094,288.4212341308594,290.3227233886719,292.3113098144531,286.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.810320854187012,-0.0,-6.858634549189446e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,9.411661449121313e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.911016240948813e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,7.320260920096189e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.910984226735307e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,0.000470130238682,287.9541015625,294.1499938964844,289.9578552246094,288.4212341308594,290.3227233886719,292.3113098144531,286.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.810320854187012,-0.0,-6.858634549189446e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.412426152266562e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.91182096186094e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,7.320855365833268e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,9.9117896752432e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,0.0004701684811152,287.9501342773437,294.1499938964844,289.8747863769531,288.3812866210937,290.3155212402344,291.7696838378906,286.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.410120964050293,-0.0,-6.859720258489689e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.412426152266562e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.91182096186094e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,7.320855365833268e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,9.9117896752432e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,0.0004701684811152,287.9501342773437,294.1499938964844,289.8747863769531,288.3812866210937,290.3155212402344,291.7696838378906,286.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.410120964050293,-0.0,-6.859720258489689e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.413300722371788e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,9.912740642903373e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,7.321534212678671e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.912709356285632e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.0004702121659647,287.9458923339844,294.1499938964844,289.7907409667969,288.3423767089844,290.3069152832031,291.3312683105469,286.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,8.007598876953125,-0.0,-6.860966550448212e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.413300722371788e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,9.912740642903373e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,7.321534212678671e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.912709356285632e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.0004702121659647,287.9458923339844,294.1499938964844,289.7907409667969,288.3423767089844,290.3069152832031,291.3312683105469,286.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,8.007598876953125,-0.0,-6.860966550448212e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.413734369445592e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.91319611785002e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.321871089516208e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.913166286423802e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.0004702338192146,287.9436950683594,294.1499938964844,289.7484436035156,288.3232727050781,290.3021240234375,291.1431884765625,286.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.80586051940918,-0.0,-6.861584012085586e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,9.414122177986428e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.913604299072176e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,7.322172314161435e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.913573740050197e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,0.0004702532023657,287.94140625,294.1499938964844,289.7059631347656,288.3043518066406,290.2969970703125,290.9725036621094,286.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.605670928955078,-0.0,-6.862135393248536e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.414550731889904e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,9.914054680848494e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,7.322504825424403e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.914024849422276e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,0.0004702746518887,287.937255859375,294.1499938964844,289.6309509277344,288.27154541015625,290.2871398925781,290.7078552246094,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176950454711,0.0,0.0,0.0,-0.0079095885157585,60.0,7.259777545928955,-0.0,-6.862735091317519e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,9.414573287358508e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,9.91407796391286e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,7.322522287722677e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,9.91404813248664e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0004702757578343,287.9366760253906,294.1499938964844,289.6206970214844,288.26708984375,290.28570556640625,290.67486572265625,286.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246982486857178e-09,0.0010032682912424,-0.0154183516278862,0.0,0.0,0.0,-0.0079097133129835,60.0,7.213383197784424,-0.0,-6.86276493411242e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,9.414272790309042e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.91376073216088e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,7.322287274291739e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,9.913731628330424e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,0.0004702607693616,287.93170166015625,294.1499938964844,289.5351867675781,288.2304382324219,290.27313232421875,290.425537109375,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.835146903991699,-0.0,-6.862298818077761e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,9.414272790309042e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.91376073216088e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,7.322287274291739e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,9.913731628330424e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,0.0004702607693616,287.93170166015625,294.1499938964844,289.5351867675781,288.2304382324219,290.27313232421875,290.425537109375,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.835146903991699,-0.0,-6.862298818077761e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,9.412820509169252e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,9.91223132587038e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.321157318074256e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031677246094,0.0,0.0,9.912202222039924e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0004701882717199,287.9265441894531,294.1499938964844,289.4496765136719,288.1942443847656,290.2592468261719,290.213623046875,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.472888946533203,-0.0,-6.860155110643974e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,9.412820509169252e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,9.91223132587038e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.321157318074256e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031677246094,0.0,0.0,9.912202222039924e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0004701882717199,287.9265441894531,294.1499938964844,289.4496765136719,288.1942443847656,290.2592468261719,290.213623046875,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.472888946533203,-0.0,-6.860155110643974e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.40985482884571e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.909106302075088e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,7.318849384319037e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.909077925840391e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,0.0004700401332229,287.92120361328125,294.1499938964844,289.3644104003906,288.1583557128906,290.2440795898437,290.0313415527344,286.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.127471446990967,-0.0,-6.85580516801565e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.40985482884571e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.909106302075088e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,7.318849384319037e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.909077925840391e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,0.0004700401332229,287.92120361328125,294.1499938964844,289.3644104003906,288.1583557128906,290.2440795898437,290.0313415527344,286.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.127471446990967,-0.0,-6.85580516801565e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.407707693753764e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.90684566204436e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,7.317179552046582e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.0,9.906816558213905e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0004699329147115,287.91845703125,294.1499938964844,289.3219299316406,288.1405334472656,290.2360534667969,289.94927978515625,286.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.961084842681885,-0.0,-6.852663858580854e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.405078162671998e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.904075704980642e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,7.315133552765474e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,9.904047328745946e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,0.0004698015691246,287.9156799316406,294.1499938964844,289.2796325683594,288.1227111816406,290.2276916503906,289.8723449707031,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.798830032348633,-0.0,-6.848820532923129e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.398295514984056e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.896932897390798e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,7.309857028303668e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,9.896904521156102e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.0004694628005381,287.9100341796875,294.1499938964844,289.195556640625,288.087158203125,290.2101135253906,289.7315673828125,286.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.48628568649292,-0.0,-6.838919830443049e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.398295514984056e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.896932897390798e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,7.309857028303668e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,9.896904521156102e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.0004694628005381,287.9100341796875,294.1499938964844,289.195556640625,288.087158203125,290.2101135253906,289.7315673828125,286.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.48628568649292,-0.0,-6.838919830443049e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.389439219376072e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.887605119729416e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,7.302968151634559e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,9.88757747109048e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0004690203932113,287.9042053222656,294.1499938964844,289.11248779296875,288.0516052246094,290.1913757324219,289.60546875,286.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.189284324645996,-0.0,-6.826010690019757e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.389439219376072e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.887605119729416e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,7.302968151634559e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,9.88757747109048e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0004690203932113,287.9042053222656,294.1499938964844,289.11248779296875,288.0516052246094,290.1913757324219,289.60546875,286.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.189284324645996,-0.0,-6.826010690019757e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.378571849083528e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,9.876160038402304e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,7.294514216482639e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,9.876133117359132e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,0.0004684775776695,287.8982849121094,294.1499938964844,289.0306396484375,288.0159606933594,290.1715393066406,289.49127197265625,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796786162193257e-09,0.0009994190186262,-0.0142390094697475,0.0,0.0,0.0,-0.0076865330338478,60.0,4.907114505767822,-0.0,-6.810193298179001e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.378571849083528e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,9.876160038402304e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,7.294514216482639e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,9.876133117359132e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,0.0004684775776695,287.8982849121094,294.1499938964844,289.0306396484375,288.0159606933594,290.1715393066406,289.49127197265625,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796786162193257e-09,0.0009994190186262,-0.0142390094697475,0.0,0.0,0.0,-0.0076865330338478,60.0,4.907114505767822,-0.0,-6.810193298179001e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,9.3658767582383e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.862791193882003e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,7.284640014404431e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.862764272838832e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0004678434634115,287.89227294921875,294.1499938964844,288.95025634765625,287.9800720214844,290.1506042480469,289.3869934082031,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240419328212,0.0,0.0,0.0,-0.0076080062426626,60.0,4.639110088348389,-0.0,-6.79174405604499e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,9.3658767582383e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.862791193882003e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,7.284640014404431e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.862764272838832e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0004678434634115,287.89227294921875,294.1499938964844,288.95025634765625,287.9800720214844,290.1506042480469,289.3869934082031,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240419328212,0.0,0.0,0.0,-0.0076080062426626,60.0,4.639110088348389,-0.0,-6.79174405604499e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,9.358926035929473e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.855471580522136e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,7.279233250301331e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,9.855444659478962e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.000467496283818,287.88922119140625,294.1499938964844,288.91070556640625,287.9620361328125,290.1397705078125,289.3380126953125,286.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.510153293609619,-0.0,-6.781655059739934e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,9.351629705633968e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.847786714090034e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,7.273557275766507e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.847760520642625e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,0.0004671317874453,287.8861389160156,294.1499938964844,288.8716125488281,287.9439392089844,290.1286926269531,289.2908630371094,286.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.384288787841797,-0.0,-6.771072236233523e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
