time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425820,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,9.336807852378116e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.832178329816088e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,7.262029248522595e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,9.832152136368676e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,0.00046639147331,287.88018798828125,294.1499938964844,288.79791259765625,287.90887451171875,290.10675048828125,289.2050170898437,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.2757598290043015e-09,0.0009949638042598,-0.0128740482032299,0.0,0.0,0.0,-0.0074282377026975,60.0,4.151001930236816,-0.0,-6.74960318747253e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.336171206086874e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,9.83150748652406e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,7.261533028213307e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721008300781,0.0,0.0,9.831481293076648e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0004663596337195,287.87994384765625,294.1499938964844,288.7948913574219,287.90740966796875,290.1058349609375,289.2015380859375,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267812408504824e-09,0.0009948958177119,-0.0128532284870743,0.0,0.0,0.0,-0.0074242982082068,60.0,4.141514778137207,-0.0,-6.748680903001515e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.319862147094682e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.81433186098002e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,7.248847396112978e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,9.81430639512837e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0004655449884012,287.8736572265625,294.1499938964844,288.7203674316406,287.87042236328125,290.0820617675781,289.1183166503906,286.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387575970386e-09,0.0009931563399732,-0.0123202847316861,0.0,0.0,0.0,-0.0073234518058598,60.0,3.910434246063232,-0.0,-6.725099410687109e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.319862147094682e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.81433186098002e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,7.248847396112978e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,9.81430639512837e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0004655449884012,287.8736572265625,294.1499938964844,288.7203674316406,287.87042236328125,290.0820617675781,289.1183166503906,286.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387575970386e-09,0.0009931563399732,-0.0123202847316861,0.0,0.0,0.0,-0.0073234518058598,60.0,3.910434246063232,-0.0,-6.725099410687109e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.303057595388964e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.796635276870802e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,7.235776138259098e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.796609811019152e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,0.0004647055757232,287.8673095703125,294.1499938964844,288.6482849121094,287.8329162597656,290.0574645996094,289.0404052734375,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791679775872e-09,0.0009913641260936,-0.0117711639031767,0.0,0.0,0.0,-0.0072195460088551,60.0,3.690033197402954,-0.0,-6.700845744944672e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.303057595388964e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.796635276870802e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,7.235776138259098e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.796609811019152e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,0.0004647055757232,287.8673095703125,294.1499938964844,288.6482849121094,287.8329162597656,290.0574645996094,289.0404052734375,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791679775872e-09,0.0009913641260936,-0.0117711639031767,0.0,0.0,0.0,-0.0072195460088551,60.0,3.690033197402954,-0.0,-6.700845744944672e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,9.286082786275074e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.778758976608516e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.222572457976639e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,9.778733510756864e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0004638576647266,287.8609313964844,294.1499938964844,288.57891845703125,287.7947998046875,290.0321044921875,288.96728515625,286.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079698496422e-09,0.0009895536350086,-0.0112164886668324,0.0,0.0,0.0,-0.0071145910769701,60.0,3.4795937538146973,-0.0,-6.676391706150754e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,9.286082786275074e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.778758976608516e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.222572457976639e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,9.778733510756864e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0004638576647266,287.8609313964844,294.1499938964844,288.57891845703125,287.7947998046875,290.0321044921875,288.96728515625,286.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079698496422e-09,0.0009895536350086,-0.0112164886668324,0.0,0.0,0.0,-0.0071145910769701,60.0,3.4795937538146973,-0.0,-6.676391706150754e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538513183594,0.0,0.0,9.27762157516554e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.769848838914186e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,7.21599135431461e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.769823373062536e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,0.0004634350480046,287.8576965332031,294.1499938964844,288.5453186035156,287.7755126953125,290.0191650390625,288.9324035644531,286.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537555220451851e-09,0.0009886512998491,-0.0109400153160095,0.0,0.0,0.0,-0.0070622777566313,60.0,3.377978563308716,-0.0,-6.664220109087182e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.269221482099964e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.7610020020511e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,7.209457544377074e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.760977991390972e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,0.0004630154580809,287.8544921875,294.1499938964844,288.5124816894531,287.75604248046875,290.00604248046875,288.8985595703125,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.278477668762207,-0.0,-6.652146566921148e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.25271087908186e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.743615373736247e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,7.19661547918804e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.74359063548036e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0004621907428372,287.8480224609375,294.1499938964844,288.4491882324219,287.716552734375,289.9793701171875,288.8337707519531,286.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.085580348968506,-0.0,-6.62844783505534e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.25271087908186e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.743615373736247e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,7.19661547918804e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.74359063548036e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0004621907428372,287.8480224609375,294.1499938964844,288.4491882324219,287.716552734375,289.9793701171875,288.8337707519531,286.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.085580348968506,-0.0,-6.62844783505534e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,9.236737969331445e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,9.726794087328015e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,7.18419105396606e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.72677007666789e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,0.0004613928904291,287.84149169921875,294.1499938964844,288.38934326171875,287.67626953125,289.9521484375,288.7728576660156,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656430594106e-09,0.0009842910803854,-0.0096040507778525,0.0,0.0,0.0,-0.0068094981834292,60.0,2.90058970451355,-0.0,-6.605560542993771e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,9.236737969331445e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,9.726794087328015e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,7.18419105396606e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.72677007666789e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,0.0004613928904291,287.84149169921875,294.1499938964844,288.38934326171875,287.67626953125,289.9521484375,288.7728576660156,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656430594106e-09,0.0009842910803854,-0.0096040507778525,0.0,0.0,0.0,-0.0068094981834292,60.0,2.90058970451355,-0.0,-6.605560542993771e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.221450454788284e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.710694575915112e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,7.1722999564372e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.710670565254986e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0004606292350217,287.8349609375,294.1499938964844,288.3331604003906,287.6351318359375,289.9244079589844,288.71563720703125,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836978734739205e-09,0.0009826604509726,-0.0091044511646032,0.0,0.0,0.0,-0.0067149708047509,60.0,2.722896099090576,-0.0,-6.583691458672547e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.221450454788284e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.710694575915112e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,7.1722999564372e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.710670565254986e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0004606292350217,287.8349609375,294.1499938964844,288.3331604003906,287.6351318359375,289.9244079589844,288.71563720703125,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836978734739205e-09,0.0009826604509726,-0.0091044511646032,0.0,0.0,0.0,-0.0067149708047509,60.0,2.722896099090576,-0.0,-6.583691458672547e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.206960385199636e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.695434710010886e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,7.161028770497069e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.69541142694652e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004599054227583,287.82843017578125,294.1499938964844,288.2809143066406,287.5930480957031,289.896240234375,288.6619567871094,286.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562430860698206e-09,0.00098111492116,-0.0086308950558304,0.0,0.0,0.0,-0.0066253719851374,60.0,2.5519332885742188,-0.0,-6.562996190950798e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.206960385199636e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.695434710010886e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,7.161028770497069e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.69541142694652e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004599054227583,287.82843017578125,294.1499938964844,288.2809143066406,287.5930480957031,289.896240234375,288.6619567871094,286.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562430860698206e-09,0.00098111492116,-0.0086308950558304,0.0,0.0,0.0,-0.0066253719851374,60.0,2.5519332885742188,-0.0,-6.562996190950798e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.200049680657683e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,9.68815729720518e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,7.155654020607471e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.688134014140816e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,0.000459560251329,287.8251342773437,294.1499938964844,288.2563171386719,287.5716552734375,289.88201904296875,288.636474609375,286.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803815046325,3.5700500333746277e-09,0.0009803778957575,-0.0084050530567765,0.0,0.0,0.0,-0.0065826424397528,60.0,2.46892523765564,-0.0,-6.553137410492127e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.193365258397534e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,9.681117808213456e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,7.150453893700615e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.681094525149092e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,0.0004592263430822,287.8218688964844,294.1499938964844,288.2327880859375,287.54998779296875,289.86773681640625,288.6118469238281,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.48666651106555e-09,0.0009796648519113,-0.0081865713000297,0.0,0.0,0.0,-0.0065413052216172,60.0,2.3873980045318604,-0.0,-6.543607611320112e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.180702909361572e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,9.667783160693944e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.140605157474056e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.667759877629578e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0004585938586387,287.8153076171875,294.1499938964844,288.1890563964844,287.505859375,289.8389892578125,288.5649108886719,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287170797535733e-09,0.0009783142013475,-0.0077727097086608,0.0,0.0,0.0,-0.0064630024135112,60.0,2.228191614151001,-0.0,-6.525574747229257e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.180702909361572e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,9.667783160693944e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.140605157474056e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.667759877629578e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0004585938586387,287.8153076171875,294.1499938964844,288.1890563964844,287.505859375,289.8389892578125,288.5649108886719,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287170797535733e-09,0.0009783142013475,-0.0077727097086608,0.0,0.0,0.0,-0.0064630024135112,60.0,2.228191614151001,-0.0,-6.525574747229257e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.169076656689867e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.655538451625034e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,7.131561142159626e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.65551589615643e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004580131208058,287.8087158203125,294.1499938964844,288.1499938964844,287.4605712890625,289.81005859375,288.5209655761719,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770769393071,3.183672658835235e-09,0.0009770737960934,-0.0073926579207181,0.0,0.0,0.0,-0.0063910973258316,60.0,2.073662281036377,-0.0,-6.50903686505444e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.169076656689867e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.655538451625034e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,7.131561142159626e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.65551589615643e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004580131208058,287.8087158203125,294.1499938964844,288.1499938964844,287.4605712890625,289.81005859375,288.5209655761719,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770769393071,3.183672658835235e-09,0.0009770737960934,-0.0073926579207181,0.0,0.0,0.0,-0.0063910973258316,60.0,2.073662281036377,-0.0,-6.50903686505444e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.160752961179242e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.646773105487227e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.125086995074525e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.646750550018623e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,0.0004575973725877,287.8021545410156,294.1499938964844,288.11572265625,287.4170227050781,289.781005859375,288.4800109863281,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883993633,3.079790866777898e-09,0.0009761853143572,-0.0071204602718353,0.0,0.0,0.0,-0.0063395979814231,60.0,1.9255775213241573,-0.0,-6.497205617961299e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.160752961179242e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.646773105487227e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.125086995074525e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.646750550018623e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,0.0004575973725877,287.8021545410156,294.1499938964844,288.11572265625,287.4170227050781,289.781005859375,288.4800109863281,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883993633,3.079790866777898e-09,0.0009761853143572,-0.0071204602718353,0.0,0.0,0.0,-0.0063395979814231,60.0,1.9255775213241573,-0.0,-6.497205617961299e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.15772543521598e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.643584053264932e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,7.122731767594814e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,9.643562225392088e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0004574461490847,287.7955627441406,294.1499938964844,288.08612060546875,287.3780822753906,289.751953125,288.44097900390625,286.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419005092596763e-09,0.0009758611558936,-0.007021177560091,0.0,0.0,0.0,-0.0063208132050931,60.0,1.786605715751648,-0.0,-6.492892623555235e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.15772543521598e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.643584053264932e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,7.122731767594814e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,9.643562225392088e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0004574461490847,287.7955627441406,294.1499938964844,288.08612060546875,287.3780822753906,289.751953125,288.44097900390625,286.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419005092596763e-09,0.0009758611558936,-0.007021177560091,0.0,0.0,0.0,-0.0063208132050931,60.0,1.786605715751648,-0.0,-6.492892623555235e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.15805430850014e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.643930388847366e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.122987153707072e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.643908560974523e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,0.0004574625927489,287.79229736328125,294.1499938964844,288.0729675292969,287.3602294921875,289.7374267578125,288.4219970703125,286.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758984670042,3.045914409582906e-09,0.0009758953819982,-0.0070316949859261,0.0,0.0,0.0,-0.0063228025101125,60.0,1.721416711807251,-0.0,-6.493349502534329e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.159567707683892e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.645523095969112e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,7.124163676053286e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.64550199569203e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,0.0004575381753966,287.7890014648437,294.1499938964844,288.0609130859375,287.3434143066406,289.7229309082031,288.4032897949219,286.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760587709024,3.064684284126428e-09,0.0009760556858964,-0.007080877199769,0.0,0.0,0.0,-0.0063321068882942,60.0,1.6591167449951172,-0.0,-6.49548610454076e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.165665687760338e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.651944128563628e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.12890614522621e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.651923028286546e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,0.00045784280519,287.7824401855469,294.1499938964844,288.0398254394531,287.3128662109375,289.6940002441406,288.36627197265625,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.1405027467457103e-09,0.0009767040610313,-0.0072795422747731,0.0,0.0,0.0,-0.0063696932047605,60.0,1.5412919521331787,-0.0,-6.504119198780245e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.165665687760338e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.651944128563628e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.12890614522621e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.651923028286546e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,0.00045784280519,287.7824401855469,294.1499938964844,288.0398254394531,287.3128662109375,289.6940002441406,288.36627197265625,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.1405027467457103e-09,0.0009767040610313,-0.0072795422747731,0.0,0.0,0.0,-0.0063696932047605,60.0,1.5412919521331787,-0.0,-6.504119198780245e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.17607976589352e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.662909724283963e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.137005013646558e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.662888624006882e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,0.0004583630070555,287.7758483886719,294.1499938964844,288.0226745605469,287.2861328125,289.66522216796875,288.3297119140625,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270090642715216e-09,0.0009778121020644,-0.0076190955005586,0.0,0.0,0.0,-0.0064339349046349,60.0,1.433280110359192,-0.0,-6.51888782954302e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.17607976589352e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.662909724283963e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.137005013646558e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.662888624006882e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,0.0004583630070555,287.7758483886719,294.1499938964844,288.0226745605469,287.2861328125,289.66522216796875,288.3297119140625,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270090642715216e-09,0.0009778121020644,-0.0076190955005586,0.0,0.0,0.0,-0.0064339349046349,60.0,1.433280110359192,-0.0,-6.51888782954302e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.19054728001356e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.678144851932302e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,7.148257282096893e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.67812375165522e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0004590857424773,287.769287109375,294.1499938964844,288.0091857910156,287.26300048828125,289.6366271972656,288.2934265136719,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450200125598712e-09,0.0009793520439416,-0.0080910231918096,0.0,0.0,0.0,-0.0065232226625084,60.0,1.334465503692627,-0.0,-6.539442409803088e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.19054728001356e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.678144851932302e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,7.148257282096893e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.67812375165522e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0004590857424773,287.769287109375,294.1499938964844,288.0091857910156,287.26300048828125,289.6366271972656,288.2934265136719,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450200125598712e-09,0.0009793520439416,-0.0080910231918096,0.0,0.0,0.0,-0.0065232226625084,60.0,1.334465503692627,-0.0,-6.539442409803088e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.208923438563944e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.697494533611462e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.162548718042672e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.697474160930142e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0004600036481861,287.7627258300781,294.1499938964844,287.9991455078125,287.2431945800781,289.6083068847656,288.257568359375,287.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679002436030032e-09,0.0009813085198402,-0.0086905295029282,0.0,0.0,0.0,-0.0066366493701934,60.0,1.2441964149475098,-0.0,-6.565600330077359e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.208923438563944e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.697494533611462e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.162548718042672e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.697474160930142e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0004600036481861,287.7627258300781,294.1499938964844,287.9991455078125,287.2431945800781,289.6083068847656,288.257568359375,287.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679002436030032e-09,0.0009813085198402,-0.0086905295029282,0.0,0.0,0.0,-0.0066366493701934,60.0,1.2441964149475098,-0.0,-6.565600330077359e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.219560161000118e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.708695142762735e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.170821481849998e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.708674770081416e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0004605349677149,287.7594299316406,294.1499938964844,287.99530029296875,287.2344970703125,289.59423828125,288.23992919921875,287.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824449662119,3.811455151492282e-09,0.0009824411245062,-0.0090375766158103,0.0,0.0,0.0,-0.0067023118026554,60.0,1.202227234840393,-0.0,-6.580766864772158e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
