time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428160,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.231096919393168e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.720843809191138e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,7.179794192779809e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.720823436509818e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0004611112817656,287.75616455078125,294.1499938964844,287.99224853515625,287.2265319824219,289.58026123046875,288.2225341796875,287.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836733806878,3.955126004484555e-09,0.0009836694225668,-0.0094140144065022,0.0,0.0,0.0,-0.0067735346965491,60.0,1.1622819900512695,-0.0,-6.597237955929813e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.256610792363064e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.74771028268151e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,7.199637911980972e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.74768991000019e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,0.0004623857385013,287.7496032714844,294.1499938964844,287.9883117675781,287.21270751953125,289.55255126953125,288.188720703125,287.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272865616883337e-09,0.0009863865561783,-0.0102465208619833,0.0,0.0,0.0,-0.0069310525432229,60.0,1.0873446464538574,-0.0,-6.633737825723074e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.256610792363064e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.74771028268151e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,7.199637911980972e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.74768991000019e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,0.0004623857385013,287.7496032714844,294.1499938964844,287.9883117675781,287.21270751953125,289.55255126953125,288.188720703125,287.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272865616883337e-09,0.0009863865561783,-0.0102465208619833,0.0,0.0,0.0,-0.0069310525432229,60.0,1.0873446464538574,-0.0,-6.633737825723074e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.28530134842731e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.777922969078644e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.221952546387911e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.777902596397324e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004638188984245,287.7430419921875,294.1499938964844,287.9870300292969,287.2015380859375,289.5251770019531,288.15679931640625,287.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630194005983412e-09,0.000989441992715,-0.0111827291548252,0.0,0.0,0.0,-0.0071081956848502,60.0,1.0193012952804563,-0.0,-6.674905250747544e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.28530134842731e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.777922969078644e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.221952546387911e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.777902596397324e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004638188984245,287.7430419921875,294.1499938964844,287.9870300292969,287.2015380859375,289.5251770019531,288.15679931640625,287.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630194005983412e-09,0.000989441992715,-0.0111827291548252,0.0,0.0,0.0,-0.0071081956848502,60.0,1.0193012952804563,-0.0,-6.674905250747544e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.31658287299797e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.810863411985338e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.246281893458217e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.810843039304018e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004653815121855,287.7364807128906,294.1499938964844,287.9882202148437,287.1927185058594,289.49822998046875,288.1275634765625,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019808568818007e-09,0.000992773566395,-0.0122034950181841,0.0,0.0,0.0,-0.0073013440705835,60.0,0.9577229619026184,-0.0,-6.71993731771181e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.31658287299797e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.810863411985338e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.246281893458217e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.810843039304018e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004653815121855,287.7364807128906,294.1499938964844,287.9882202148437,287.1927185058594,289.49822998046875,288.1275634765625,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019808568818007e-09,0.000992773566395,-0.0122034950181841,0.0,0.0,0.0,-0.0073013440705835,60.0,0.9577229619026184,-0.0,-6.71993731771181e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.349782339995728e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.845823660725728e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.272103539435193e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.84580401564017e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,0.0004670399066526,287.7299194335937,294.1499938964844,287.9916076660156,287.1860656738281,289.4716796875,288.10174560546875,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433321792480683e-09,0.0009963095653802,-0.0132868317887187,0.0,0.0,0.0,-0.0075063407421112,60.0,0.9020745158195496,-0.0,-6.767897531290147e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.349782339995728e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.845823660725728e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.272103539435193e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.84580401564017e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,0.0004670399066526,287.7299194335937,294.1499938964844,287.9916076660156,287.1860656738281,289.4716796875,288.10174560546875,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433321792480683e-09,0.0009963095653802,-0.0132868317887187,0.0,0.0,0.0,-0.0075063407421112,60.0,0.9020745158195496,-0.0,-6.767897531290147e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.366864833282308e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.863812738331036e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,7.285390165634453e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.863793093245476e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,0.0004678932309616,287.7266540527344,294.1499938964844,287.9940490722656,287.1834716796875,289.4585876464844,288.0904235839844,287.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981347247958,5.646099143774563e-09,0.000998129020445,-0.0138442553579807,0.0,0.0,0.0,-0.007611823733896,60.0,0.876420795917511,-0.0,-6.792642182062991e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.384090662933886e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.881951700663194e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,7.298787386389449e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.881932055577636e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.000468753685709,287.723388671875,294.1499938964844,287.9969482421875,287.1813049316406,289.44561767578125,288.0801696777344,287.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.8606568487107324e-09,0.000999963725917,-0.0144063308835029,0.0,0.0,0.0,-0.0077181891538202,60.0,0.8520464301109314,-0.0,-6.817639786049767e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,9.41860198508948e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.918292926158756e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,7.325629121623933e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.918273281073198e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.0004704775928985,287.7168273925781,294.1499938964844,288.0039978027344,287.1781921386719,289.4200134277344,288.0628967285156,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036457097157,6.290511667117471e-09,0.0010036394232884,-0.0155323781073093,0.0,0.0,0.0,-0.0079312864691019,60.0,0.8140137791633606,-0.0,-6.867858814985085e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,9.41860198508948e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.918292926158756e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,7.325629121623933e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.918273281073198e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.0004704775928985,287.7168273925781,294.1499938964844,288.0039978027344,287.1781921386719,289.4200134277344,288.0628967285156,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036457097157,6.290511667117471e-09,0.0010036394232884,-0.0155323781073093,0.0,0.0,0.0,-0.0079312864691019,60.0,0.8140137791633606,-0.0,-6.867858814985085e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.452493395656349e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.953982225852088e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,7.351988460868597e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.953962580766527e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.0004721705627162,287.7102966308594,294.1499938964844,288.01251220703125,287.1765441894531,289.3948974609375,288.0503234863281,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126535441275345e-09,0.0010072492295876,-0.0166381634771823,0.0,0.0,0.0,-0.008140561170876,60.0,0.8123176097869873,-0.0,-6.917355221958132e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.452493395656349e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.953982225852088e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,7.351988460868597e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.953962580766527e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.0004721705627162,287.7102966308594,294.1499938964844,288.01251220703125,287.1765441894531,289.3948974609375,288.0503234863281,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126535441275345e-09,0.0010072492295876,-0.0166381634771823,0.0,0.0,0.0,-0.008140561170876,60.0,0.8123176097869873,-0.0,-6.917355221958132e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,9.485159534960984e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.9883800430689e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.377394649665803e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.988361125579104e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004738022980745,287.70379638671875,294.1499938964844,288.0222473144531,287.1760559082031,289.37030029296875,288.0423278808594,287.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.119525413656902e-09,0.0010107284178957,-0.0177038926631212,0.0,0.0,0.0,-0.008342265151441,60.0,0.806833803653717,-0.0,-6.965230170408176e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,9.485159534960984e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.9883800430689e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.377394649665803e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.988361125579104e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004738022980745,287.70379638671875,294.1499938964844,288.0222473144531,287.1760559082031,289.37030029296875,288.0423278808594,287.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.119525413656902e-09,0.0010107284178957,-0.0177038926631212,0.0,0.0,0.0,-0.008342265151441,60.0,0.806833803653717,-0.0,-6.965230170408176e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.516493446426466e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0001002137578325,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.40176546969451e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0001002135686576,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0004753675020765,287.6972961425781,294.1499938964844,288.032958984375,287.1764831542969,289.3462219238281,288.0385437011719,287.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509798116700495e-09,0.0010140656959265,-0.018726086243987,0.0,0.0,0.0,-0.0085357399657368,60.0,0.8024224638938904,-0.0,-7.011306735194013e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.516493446426466e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0001002137578325,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.40176546969451e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0001002135686576,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0004753675020765,287.6972961425781,294.1499938964844,288.032958984375,287.1764831542969,289.3462219238281,288.0385437011719,287.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509798116700495e-09,0.0010140656959265,-0.018726086243987,0.0,0.0,0.0,-0.0085357399657368,60.0,0.8024224638938904,-0.0,-7.011306735194013e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,9.531829709885642e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,0.0001003752622636,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,7.413693674607202e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0001003750730887,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004761336022056,287.69403076171875,294.1499938964844,288.0386047363281,287.177001953125,289.3344116210937,288.0382385253906,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700822202139081e-09,0.0010156991193071,-0.0192263927310705,0.0,0.0,0.0,-0.0086304396390914,60.0,0.8004137277603149,-0.0,-7.033914783960429e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.547155059408396e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.0001005366357276,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,7.425613148370758e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0001005364538286,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0004768991202581,287.6907958984375,294.1499938964844,288.0444030761719,287.1776428222656,289.3227233886719,288.038818359375,287.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173391783609,7.891700626316833e-09,0.0010173313785344,-0.0197263043373823,0.0,0.0,0.0,-0.0087250657379627,60.0,0.798528790473938,-0.0,-7.056541306837971e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.57859811023809e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.0001008677427307,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.45006836950779e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,0.0001008675608318,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004784697957802,287.684326171875,294.1499938964844,288.05633544921875,287.1792907714844,289.2998046875,288.0423583984375,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.020751966163516,0.0,0.0,0.0,-0.0089192194864153,60.0,0.7951608896255493,-0.0,-7.103081145487522e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.57859811023809e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.0001008677427307,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.45006836950779e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,0.0001008675608318,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004784697957802,287.684326171875,294.1499938964844,288.05633544921875,287.1792907714844,289.2998046875,288.0423583984375,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.020751966163516,0.0,0.0,0.0,-0.0089192194864153,60.0,0.7951608896255493,-0.0,-7.103081145487522e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.61129044299014e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,0.0001012120046652,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,7.475494930986315e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0001012118154903,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.000480102840811,287.6778869628906,294.1499938964844,288.0685119628906,287.1811218261719,289.27740478515625,288.04864501953125,287.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.690541619671421e-09,0.0010241620475426,-0.0218183044344186,0.0,0.0,0.0,-0.0091210845857858,60.0,0.7923442125320435,-0.0,-7.151631820079275e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.61129044299014e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,0.0001012120046652,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,7.475494930986315e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0001012118154903,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.000480102840811,287.6778869628906,294.1499938964844,288.0685119628906,287.1811218261719,289.27740478515625,288.04864501953125,287.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.690541619671421e-09,0.0010241620475426,-0.0218183044344186,0.0,0.0,0.0,-0.0091210845857858,60.0,0.7923442125320435,-0.0,-7.151631820079275e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.644500823924318e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.000101561723568,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.501324580516666e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.000101561541669,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0004817617882508,287.67144775390625,294.1499938964844,288.0806884765625,287.1829528808594,289.2555847167969,288.0570678710937,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277084074914,9.104208942289917e-09,0.001027699210681,-0.0229015033692121,0.0,0.0,0.0,-0.0093261571601033,60.0,0.7899665236473083,-0.0,-7.201122542710436e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.644500823924318e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.000101561723568,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.501324580516666e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.000101561541669,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0004817617882508,287.67144775390625,294.1499938964844,288.0806884765625,287.1829528808594,289.2555847167969,288.0570678710937,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277084074914,9.104208942289917e-09,0.001027699210681,-0.0229015033692121,0.0,0.0,0.0,-0.0093261571601033,60.0,0.7899665236473083,-0.0,-7.201122542710436e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.677198977442458e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0001019060509861,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,7.526756962761283e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0001019058690872,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,0.0004833951534237,287.6650695800781,294.1499938964844,288.0926513671875,287.1845703125,289.2343139648437,288.0670471191406,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311914375051,9.511495591141284e-09,0.0010311818914487,-0.023967919871211,0.0,0.0,0.0,-0.0095280669629573,60.0,0.7878448367118835,-0.0,-7.25001640944356e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.677198977442458e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0001019060509861,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,7.526756962761283e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0001019058690872,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,0.0004833951534237,287.6650695800781,294.1499938964844,288.0926513671875,287.1845703125,289.2343139648437,288.0670471191406,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311914375051,9.511495591141284e-09,0.0010311818914487,-0.023967919871211,0.0,0.0,0.0,-0.0095280669629573,60.0,0.7878448367118835,-0.0,-7.25001640944356e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.692961612017824e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,0.0001020720301312,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,7.53901622374542e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,0.0001020718482322,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,0.0004841824993491,287.661865234375,294.1499938964844,288.09844970703125,287.1851806640625,289.223876953125,288.07244873046875,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328702628612,9.707825654459157e-09,0.0010328604839742,-0.0244819484651088,0.0,0.0,0.0,-0.0096253948286175,60.0,0.7868130207061768,-0.0,-7.273644087035791e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.708192374091595e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001022324140649,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,7.550862210337073e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0001022322394419,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.0004849433316849,287.65869140625,294.1499938964844,288.1040954589844,287.1856689453125,289.2135925292969,288.0780029296875,287.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344928596168,9.897534347658166e-09,0.0010344829643145,-0.0249786246567964,0.0,0.0,0.0,-0.0097194425761699,60.0,0.7857681512832642,-0.0,-7.296511483900758e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.73613714450039e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0001025266828946,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,7.5725962233264e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.0001025265082716,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004863392387051,287.65234375,294.1499938964844,288.11480712890625,287.18603515625,289.1933288574219,288.0892944335937,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.0245592818591833e-08,0.0010374592384323,-0.025889828801155,0.0,0.0,0.0,-0.0098919905722141,60.0,0.7834721207618713,-0.0,-7.33855998191757e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.73613714450039e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0001025266828946,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,7.5725962233264e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.0001025265082716,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004863392387051,287.65234375,294.1499938964844,288.11480712890625,287.18603515625,289.1933288574219,288.0892944335937,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.0245592818591833e-08,0.0010374592384323,-0.025889828801155,0.0,0.0,0.0,-0.0098919905722141,60.0,0.7834721207618713,-0.0,-7.33855998191757e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.759735257830472e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,0.000102775178675,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,7.590949826408178e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.000102775004052,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004875180311501,287.64599609375,294.1499938964844,288.1245422363281,287.1854553222656,289.1736145019531,288.1004638671875,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.0539490169492184e-08,0.0010399724123999,-0.0266591906547546,0.0,0.0,0.0,-0.0100376885384321,60.0,0.7806839942932129,-0.0,-7.374159594064622e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.759735257830472e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,0.000102775178675,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,7.590949826408178e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.000102775004052,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004875180311501,287.64599609375,294.1499938964844,288.1245422363281,287.1854553222656,289.1736145019531,288.1004638671875,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.0539490169492184e-08,0.0010399724123999,-0.0266591906547546,0.0,0.0,0.0,-0.0100376885384321,60.0,0.7806839942932129,-0.0,-7.374159594064622e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.777832019608468e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.0001029657360049,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.605024438817054e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0001029655686579,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,0.000488421996124,287.6397399902344,294.1499938964844,288.133056640625,287.1836853027344,289.1543884277344,288.1111145019531,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.0764836133603241e-08,0.0010418994352221,-0.0272490698844194,0.0,0.0,0.0,-0.0101494034752249,60.0,0.7771505117416382,-0.0,-7.40151335776318e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.777832019608468e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.0001029657360049,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.605024438817054e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0001029655686579,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,0.000488421996124,287.6397399902344,294.1499938964844,288.133056640625,287.1836853027344,289.1543884277344,288.1111145019531,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.0764836133603241e-08,0.0010418994352221,-0.0272490698844194,0.0,0.0,0.0,-0.0101494034752249,60.0,0.7771505117416382,-0.0,-7.40151335776318e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.789474279386924e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,0.0001030883358907,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,7.614079368067905e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0001030881612678,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0004890035488642,287.63348388671875,294.1499938964844,288.1401062011719,287.18048095703125,289.1355895996094,288.1208190917969,287.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909761982702548e-08,0.0010431389091536,-0.0276284199208021,0.0,0.0,0.0,-0.0102212503552436,60.0,0.7726266980171204,-0.0,-7.419131975439086e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.789474279386924e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,0.0001030883358907,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,7.614079368067905e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0001030881612678,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0004890035488642,287.63348388671875,294.1499938964844,288.1401062011719,287.18048095703125,289.1355895996094,288.1208190917969,287.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909761982702548e-08,0.0010431389091536,-0.0276284199208021,0.0,0.0,0.0,-0.0102212503552436,60.0,0.7726266980171204,-0.0,-7.419131975439086e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
