time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430500,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.7926429589279e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,0.0001031216961564,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.616543734911829e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0001031215288094,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.0004891618737019,287.63037109375,294.1499938964844,288.1430053710937,287.1782531738281,289.1264038085937,288.1252136230469,287.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434869909659,1.094917578825516e-08,0.0010434760479256,-0.0277315843850374,0.0,0.0,0.0,-0.0102407895028591,60.0,0.7698908448219299,-0.0,-7.423927428362731e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.793943172553554e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0001031353895086,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,7.617554365424439e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,0.0001031352148856,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,0.0004892268334515,287.6272888183594,294.1499938964844,288.1454467773437,287.17559814453125,289.1172790527344,288.12921142578125,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436250595375,1.0965303332000076e-08,0.001043614000082,-0.0277737993746995,0.0,0.0,0.0,-0.0102487849071621,60.0,0.7669082283973694,-0.0,-7.4258899473989e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.79075557552278e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0001031018182402,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.615074719069526e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0001031016508932,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0004890675772912,287.62115478515625,294.1499938964844,288.1488037109375,287.1687927246094,289.0993957519531,288.13604736328125,287.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925445437237611e-08,0.0010432734852656,-0.0276694726198911,0.0,0.0,0.0,-0.0102290278300642,60.0,0.7671759128570557,-0.0,-7.421040493227339e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.79075557552278e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0001031018182402,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.615074719069526e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0001031016508932,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0004890675772912,287.62115478515625,294.1499938964844,288.1488037109375,287.1687927246094,289.0993957519531,288.13604736328125,287.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925445437237611e-08,0.0010432734852656,-0.0276694726198911,0.0,0.0,0.0,-0.0102290278300642,60.0,0.7671759128570557,-0.0,-7.421040493227339e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.779555693967268e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001029838676913,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,7.606363215018064e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0001029837003443,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004885081434622,287.61505126953125,294.1499938964844,288.1499938964844,287.1598815917969,289.0818786621094,288.1410827636719,287.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420900071039,1.07857491826735e-08,0.001042079180479,-0.0273038111627101,0.0,0.0,0.0,-0.0101597756147384,60.0,0.7669925093650818,-0.0,-7.404054258586258e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.779555693967268e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001029838676913,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,7.606363215018064e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0001029837003443,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004885081434622,287.61505126953125,294.1499938964844,288.1499938964844,287.1598815917969,289.0818786621094,288.1410827636719,287.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420900071039,1.07857491826735e-08,0.001042079180479,-0.0273038111627101,0.0,0.0,0.0,-0.0101597756147384,60.0,0.7669925093650818,-0.0,-7.404054258586258e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,9.76140145212412e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,0.000102792684629,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,7.592242036480457e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.000102792524558,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004876013263128,287.6090393066406,294.1499938964844,288.1499938964844,287.1498107910156,289.0647277832031,288.1443176269531,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401546023786,1.0559403129661861e-08,0.0010401440085843,-0.0267113167792558,0.0,0.0,0.0,-0.010047567076981,60.0,0.7651431560516357,-0.0,-7.37657472882347e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,9.76140145212412e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,0.000102792684629,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,7.592242036480457e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.000102792524558,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004876013263128,287.6090393066406,294.1499938964844,288.1499938964844,287.1498107910156,289.0647277832031,288.1443176269531,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401546023786,1.0559403129661861e-08,0.0010401440085843,-0.0267113167792558,0.0,0.0,0.0,-0.010047567076981,60.0,0.7651431560516357,-0.0,-7.37657472882347e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,9.738119115354492e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0001025475066853,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,7.574133633170277e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0001025473466143,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004864383372478,287.60308837890625,294.1499938964844,288.1499938964844,287.13970947265625,289.0479431152344,288.14630126953125,287.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376726277172,1.0269165073850672e-08,0.0010376623831689,-0.0259515363723039,0.0,0.0,0.0,-0.0099036842584609,60.0,0.762518584728241,-0.0,-7.34141210045891e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,9.738119115354492e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0001025475066853,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,7.574133633170277e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0001025473466143,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004864383372478,287.60308837890625,294.1499938964844,288.1499938964844,287.13970947265625,289.0479431152344,288.14630126953125,287.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376726277172,1.0269165073850672e-08,0.0010376623831689,-0.0259515363723039,0.0,0.0,0.0,-0.0099036842584609,60.0,0.762518584728241,-0.0,-7.34141210045891e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.724771371111274e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0001024069497361,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,7.563751569250599e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0001024067896651,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,0.0004857715975958,287.6001281738281,294.1499938964844,288.1499938964844,287.1346740722656,289.0396728515625,288.1470031738281,287.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362497996538,1.0102784386845089e-08,0.0010362397879362,-0.0255159679800272,0.0,0.0,0.0,-0.0098212026059627,60.0,0.7610535621643066,-0.0,-7.321293082895863e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.710572339827196e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.0001022574215312,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,7.55270739318803e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0001022572614601,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0004850623372476,287.5971984863281,294.1499938964844,288.1499938964844,287.129638671875,289.0315246582031,288.14752197265625,287.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347364004701,9.925795296794604e-09,0.0010347265051677,-0.025052610784769,0.0,0.0,0.0,-0.0097334627062082,60.0,0.7595212459564209,-0.0,-7.299921378489671e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.679797221906485e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,0.0001019333358271,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,7.528770220233127e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001019331757561,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.000483525043819,287.59136962890625,294.1499938964844,288.1499938964844,287.1195373535156,289.01544189453125,288.1483459472656,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314560495316,9.542195478218218e-09,0.0010314465034753,-0.0240482948720455,0.0,0.0,0.0,-0.0095432959496974,60.0,0.7562881708145142,-0.0,-7.253707678955834e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.679797221906485e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,0.0001019333358271,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,7.528770220233127e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001019331757561,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.000483525043819,287.59136962890625,294.1499938964844,288.1499938964844,287.1195373535156,289.01544189453125,288.1483459472656,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314560495316,9.542195478218218e-09,0.0010314465034753,-0.0240482948720455,0.0,0.0,0.0,-0.0095432959496974,60.0,0.7562881708145142,-0.0,-7.253707678955834e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.646846592659132e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,0.0001015863381326,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,7.503141387132928e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,0.0001015861926134,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0004818791057914,287.58563232421875,294.1499938964844,288.1499938964844,287.1094665527344,288.999755859375,288.1488342285156,287.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.13149911241362e-09,0.001027934718877,-0.0229729581624269,0.0,0.0,0.0,-0.009339696727693,60.0,0.7528859972953796,-0.0,-7.20439317092314e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.646846592659132e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,0.0001015863381326,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,7.503141387132928e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,0.0001015861926134,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0004818791057914,287.58563232421875,294.1499938964844,288.1499938964844,287.1094665527344,288.999755859375,288.1488342285156,287.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.13149911241362e-09,0.001027934718877,-0.0229729581624269,0.0,0.0,0.0,-0.009339696727693,60.0,0.7528859972953796,-0.0,-7.20439317092314e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.612792200641708e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0001012277280096,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,7.476654718630016e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001012275824905,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0004801780742127,287.5799865722656,294.1499938964844,288.1499938964844,287.099365234375,288.9844055175781,288.149169921875,287.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243140859529,8.707059961921004e-09,0.0010243053548038,-0.0218615550547838,0.0,0.0,0.0,-0.0091292839497327,60.0,0.7494009137153625,-0.0,-7.153604286713745e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.612792200641708e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0001012277280096,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,7.476654718630016e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001012275824905,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0004801780742127,287.5799865722656,294.1499938964844,288.1499938964844,287.099365234375,288.9844055175781,288.149169921875,287.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243140859529,8.707059961921004e-09,0.0010243053548038,-0.0218615550547838,0.0,0.0,0.0,-0.0091292839497327,60.0,0.7494009137153625,-0.0,-7.153604286713745e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.57863885560073e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,0.0001008680701488,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,7.450090197380632e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0001008679246297,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,0.0004784720367752,287.57440185546875,294.1499938964844,288.1499938964844,287.0892639160156,288.9693908691406,288.1494140625,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020673662424,8.281379137997646e-09,0.0010206653969362,-0.0207468215376138,0.0,0.0,0.0,-0.0089182555675506,60.0,0.7459095120429993,-0.0,-7.102847376927457e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.57863885560073e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,0.0001008680701488,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,7.450090197380632e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0001008679246297,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,0.0004784720367752,287.57440185546875,294.1499938964844,288.1499938964844,287.0892639160156,288.9693908691406,288.1494140625,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020673662424,8.281379137997646e-09,0.0010206653969362,-0.0207468215376138,0.0,0.0,0.0,-0.0089182555675506,60.0,0.7459095120429993,-0.0,-7.102847376927457e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.561845217831431e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.000100691227999,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,7.43702839827165e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001006910824798,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0004776331770699,287.5716247558594,294.1499938964844,288.1499938964844,287.0841979980469,288.9620361328125,288.14947509765625,287.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188838932663,8.072077228860053e-09,0.0010188758606091,-0.020198693498969,0.0,0.0,0.0,-0.0088144969195127,60.0,0.7441880106925964,-0.0,-7.07795706489378e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.54536662902683e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001005176891339,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,7.424211071338505e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,0.0001005175436148,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.0004768100334331,287.5688781738281,294.1499938964844,288.1499938964844,287.07916259765625,288.9547424316406,288.1495666503906,287.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171275353059,7.866689522018078e-09,0.001017119619064,-0.0196607988327741,0.0,0.0,0.0,-0.0087126782163977,60.0,0.7424910664558411,-0.0,-7.053574790916174e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.513728582533076e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001001845230348,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,7.399603055091575e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0001001843775156,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,0.0004752296663355,287.5634460449219,294.1499938964844,288.1499938964844,287.0690612792969,288.9403991699219,288.149658203125,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137550998479,7.472368501737492e-09,0.0010137475328519,-0.0186280533671379,0.0,0.0,0.0,-0.0085171945393085,60.0,0.7391981482505798,-0.0,-7.006880764492962e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.513728582533076e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001001845230348,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,7.399603055091575e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0001001843775156,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,0.0004752296663355,287.5634460449219,294.1499938964844,288.1499938964844,287.0690612792969,288.9403991699219,288.149658203125,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137550998479,7.472368501737492e-09,0.0010137475328519,-0.0186280533671379,0.0,0.0,0.0,-0.0085171945393085,60.0,0.7391981482505798,-0.0,-7.006880764492962e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.484391193836927e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,9.987557859858498e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.376784924417734e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.987544035539032e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0004737642302643,287.5580749511719,294.1499938964844,288.1499938964844,287.0589294433594,288.9263610839844,288.1497497558594,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106278350576,7.106714772220357e-09,0.001010620733723,-0.0176703371107578,0.0,0.0,0.0,-0.0083359237760305,60.0,0.7360932230949402,-0.0,-6.963720267094686e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.484391193836927e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,9.987557859858498e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.376784924417734e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.987544035539032e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0004737642302643,287.5580749511719,294.1499938964844,288.1499938964844,287.0589294433594,288.9263610839844,288.1497497558594,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106278350576,7.106714772220357e-09,0.001010620733723,-0.0176703371107578,0.0,0.0,0.0,-0.0083359237760305,60.0,0.7360932230949402,-0.0,-6.963720267094686e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.45737338042818e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.959105955203996e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.355769776040688e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.959092130884528e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0004724146274384,287.5527648925781,294.1499938964844,288.1499938964844,287.048828125,288.91259765625,288.1498107910156,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077478364109,6.769961036212635e-09,0.0010077410843223,-0.0167882721871137,0.0,0.0,0.0,-0.0081689795479178,60.0,0.7331851720809937,-0.0,-6.924088324922195e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.45737338042818e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.959105955203996e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.355769776040688e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.959092130884528e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0004724146274384,287.5527648925781,294.1499938964844,288.1499938964844,287.048828125,288.91259765625,288.1498107910156,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077478364109,6.769961036212635e-09,0.0010077410843223,-0.0167882721871137,0.0,0.0,0.0,-0.0081689795479178,60.0,0.7331851720809937,-0.0,-6.924088324922195e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.432958904653788e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,9.933396358974278e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,7.336780981859192e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.933382534654812e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.0004711950896307,287.54754638671875,294.1499938964844,288.1499938964844,287.0387268066406,288.89910888671875,288.1498413085937,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051453718915,6.465656010590237e-09,0.0010051388526335,-0.0159911680966615,0.0,0.0,0.0,-0.0080181220546364,60.0,0.7304929494857788,-0.0,-6.888372894309215e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.432958904653788e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,9.933396358974278e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,7.336780981859192e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.933382534654812e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.0004711950896307,287.54754638671875,294.1499938964844,288.1499938964844,287.0387268066406,288.89910888671875,288.1498413085937,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051453718915,6.465656010590237e-09,0.0010051388526335,-0.0159911680966615,0.0,0.0,0.0,-0.0080181220546364,60.0,0.7304929494857788,-0.0,-6.888372894309215e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.421619324712084e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.92145505733788e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,7.327961066039279e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,9.921441233018412e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,0.0004706286708824,287.5449523925781,294.1499938964844,288.1499938964844,287.0336608886719,288.8924560546875,288.1498718261719,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039363987743,6.324312629146789e-09,0.0010039299959316,-0.015620918944478,0.0,0.0,0.0,-0.0079480512067675,60.0,0.7292193174362183,-0.0,-6.871815116937796e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.41085600061342e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.910120570566504e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,7.3195893492084e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.910106746247038e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,0.0004700910067185,287.5423583984375,294.1499938964844,288.1499938964844,287.0285949707031,288.8858947753906,288.1498718261719,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027892421931,6.190152390672665e-09,0.0010027829557657,-0.0152694806456565,0.0,0.0,0.0,-0.0078815426677465,60.0,0.7280015349388123,-0.0,-6.856117096276648e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.389861224917696e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.888011118164286e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.303259189939126e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.88799802144058e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0004690422792918,287.5372314453125,294.1499938964844,288.1499938964844,287.0184631347656,288.8729553222656,288.14990234375,287.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928455948378541e-09,0.0010005451040342,-0.0145839396864175,0.0,0.0,0.0,-0.00775180850178,60.0,0.7256811857223511,-0.0,-6.825548126698777e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.389861224917696e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.888011118164286e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.303259189939126e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.88799802144058e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0004690422792918,287.5372314453125,294.1499938964844,288.1499938964844,287.0184631347656,288.8729553222656,288.14990234375,287.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928455948378541e-09,0.0010005451040342,-0.0145839396864175,0.0,0.0,0.0,-0.00775180850178,60.0,0.7256811857223511,-0.0,-6.825548126698777e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.368721657665446e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.86574959824793e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,7.286816980922595e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.865736501524224e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0004679863341152,287.5321960449219,294.1499938964844,288.1499938964844,287.0083312988281,288.8602905273437,288.1499328613281,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982977062463,5.664958724338476e-09,0.0009982920018956,-0.0138936610892415,0.0,0.0,0.0,-0.0076211816631257,60.0,0.7234144806861877,-0.0,-6.79483775911649e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.368721657665446e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.86574959824793e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,7.286816980922595e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.865736501524224e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0004679863341152,287.5321960449219,294.1499938964844,288.1499938964844,287.0083312988281,288.8602905273437,288.1499328613281,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982977062463,5.664958724338476e-09,0.0009982920018956,-0.0138936610892415,0.0,0.0,0.0,-0.0076211816631257,60.0,0.7234144806861877,-0.0,-6.79483775911649e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.34685958782211e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,9.842727013165133e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.269812340382487e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.842714644037188e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004668943001888,287.5271911621094,294.1499938964844,288.1499938964844,286.9981994628906,288.84783935546875,288.1499328613281,287.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392464252906848e-09,0.0009959619492292,-0.0131797920912504,0.0,0.0,0.0,-0.0074860947206616,60.0,0.7211443781852722,-0.0,-6.763151105815268e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.34685958782211e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,9.842727013165133e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.269812340382487e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.842714644037188e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004668943001888,287.5271911621094,294.1499938964844,288.1499938964844,286.9981994628906,288.84783935546875,288.1499328613281,287.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392464252906848e-09,0.0009959619492292,-0.0131797920912504,0.0,0.0,0.0,-0.0074860947206616,60.0,0.7211443781852722,-0.0,-6.763151105815268e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.32406837819144e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.818726539378986e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.25208519725129e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.818714170251042e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.000465755816549,287.52227783203125,294.1499938964844,288.1499938964844,286.9880676269531,288.835693359375,288.1499328613281,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935379493981,5.108395484398898e-09,0.0009935328271239,-0.0124355796724557,0.0,0.0,0.0,-0.007345269434154,60.0,0.7188389301300049,-0.0,-6.730197554816186e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
