time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432840,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.32406837819144e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.818726539378986e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.25208519725129e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.818714170251042e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.000465755816549,287.52227783203125,294.1499938964844,288.1499938964844,286.9880676269531,288.835693359375,288.1499328613281,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935379493981,5.108395484398898e-09,0.0009935328271239,-0.0124355796724557,0.0,0.0,0.0,-0.007345269434154,60.0,0.7188389301300049,-0.0,-6.730197554816186e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.312380279880016e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,9.806417801883072e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,7.242993888212368e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.806405432755128e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0004651719646062,287.51983642578125,294.1499938964844,288.1499938964844,286.9830017089844,288.8297119140625,288.14996337890625,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962713351375214e-09,0.0009922870667651,-0.0120539097115397,0.0,0.0,0.0,-0.007273047696799,60.0,0.7176711559295654,-0.0,-6.713328559726507e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.30060414248146e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.79401738732122e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.233834912767634e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.794005018193276e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0004645837761927,287.5174255371094,294.1499938964844,288.1499938964844,286.9779357910156,288.82379150390625,288.14996337890625,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910367662087,4.815946752501077e-09,0.0009910319931805,-0.0116693926975131,0.0,0.0,0.0,-0.0072002890519797,60.0,0.7164986729621887,-0.0,-6.696355825397404e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.27713990677148e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.76930750766769e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,7.215584628283978e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.769295138539746e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004634116485249,287.5126342773437,294.1499938964844,288.1499938964844,286.9678039550781,288.8121032714844,288.14996337890625,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523490915175898e-09,0.0009885313920676,-0.0109031666070222,0.0,0.0,0.0,-0.0070553072728216,60.0,0.7141579985618591,-0.0,-6.662598650564179e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.27713990677148e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.76930750766769e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,7.215584628283978e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.769295138539746e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004634116485249,287.5126342773437,294.1499938964844,288.1499938964844,286.9678039550781,288.8121032714844,288.14996337890625,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523490915175898e-09,0.0009885313920676,-0.0109031666070222,0.0,0.0,0.0,-0.0070553072728216,60.0,0.7141579985618591,-0.0,-6.662598650564179e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.254019823856652e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.74496069829911e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.197601371444762e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.744948329171166e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0004622567794285,287.5079040527344,294.1499938964844,288.1499938964844,286.9576416015625,288.8006591796875,288.14996337890625,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235332973223649e-09,0.0009860672289505,-0.0101481825113296,0.0,0.0,0.0,-0.0069124540314078,60.0,0.7118435502052307,-0.0,-6.629420568060598e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.254019823856652e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.74496069829911e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.197601371444762e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.744948329171166e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0004622567794285,287.5079040527344,294.1499938964844,288.1499938964844,286.9576416015625,288.8006591796875,288.14996337890625,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235332973223649e-09,0.0009860672289505,-0.0101481825113296,0.0,0.0,0.0,-0.0069124540314078,60.0,0.7118435502052307,-0.0,-6.629420568060598e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.231990406988189e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.721762035042048e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,7.180467218859121e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.721750393509863e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.000461156363599,287.5032043457031,294.1499938964844,288.1499938964844,286.947509765625,288.7894592285156,288.14996337890625,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.96076682562807e-09,0.0009837191319093,-0.0094287917017936,0.0,0.0,0.0,-0.00677633844316,60.0,0.7096008658409119,-0.0,-6.597884549819355e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.231990406988189e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.721762035042048e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,7.180467218859121e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.721750393509863e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.000461156363599,287.5032043457031,294.1499938964844,288.1499938964844,286.947509765625,288.7894592285156,288.14996337890625,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.96076682562807e-09,0.0009837191319093,-0.0094287917017936,0.0,0.0,0.0,-0.00677633844316,60.0,0.7096008658409119,-0.0,-6.597884549819355e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.211434371536598e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.70011533354409e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,7.164479029597715e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.700103692011908e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004601295804604,287.49859619140625,294.1499938964844,288.1499938964844,286.9373474121094,288.7784729003906,288.14996337890625,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815319208428,3.704560880279928e-09,0.0009815281955525,-0.0087574962526559,0.0,0.0,0.0,-0.0066493256017565,60.0,0.7074722647666931,-0.0,-6.568525634520483e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.211434371536598e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.70011533354409e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,7.164479029597715e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.700103692011908e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004601295804604,287.49859619140625,294.1499938964844,288.1499938964844,286.9373474121094,288.7784729003906,288.14996337890625,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815319208428,3.704560880279928e-09,0.0009815281955525,-0.0087574962526559,0.0,0.0,0.0,-0.0066493256017565,60.0,0.7074722647666931,-0.0,-6.568525634520483e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.201501234201714e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.68965468928218e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.156752690207213e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.689643047749996e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.000459633389255,287.4963073730469,294.1499938964844,288.1499938964844,286.9322814941406,288.7730712890625,288.14996337890625,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804728906601,3.580751695153594e-09,0.0009804693982005,-0.008433093316853,0.0,0.0,0.0,-0.0065879472531378,60.0,0.7064431309700012,-0.0,-6.554360965083107e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.192201832775028e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.67986197792925e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.149519660742953e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.679850336397068e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004591688630171,287.4940185546875,294.1499938964844,288.1499938964844,286.9271850585937,288.7677001953125,288.14996337890625,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794816141948,3.464844189338123e-09,0.0009794781217351,-0.0081293927505612,0.0,0.0,0.0,-0.0065304865129292,60.0,0.7054423093795776,-0.0,-6.541115027403066e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,9.175744344247504e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.662530646892264e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,7.13671906851232e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.662519005360082e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.000458346796222,287.4895324707031,294.1499938964844,288.1499938964844,286.9170227050781,288.75714111328125,288.1499938964844,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777272352948,3.2597062826766883e-09,0.0009777239756658,-0.0075918845832347,0.0,0.0,0.0,-0.006428790744394,60.0,0.7036071419715881,-0.0,-6.517704065345242e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,9.175744344247504e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.662530646892264e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,7.13671906851232e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.662519005360082e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.000458346796222,287.4895324707031,294.1499938964844,288.1499938964844,286.9170227050781,288.75714111328125,288.1499938964844,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777272352948,3.2597062826766883e-09,0.0009777239756658,-0.0075918845832347,0.0,0.0,0.0,-0.006428790744394,60.0,0.7036071419715881,-0.0,-6.517704065345242e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.161201887764037e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.647216211305933e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,7.125407864805311e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.64720529736951e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004576203646138,287.4850769042969,294.1499938964844,288.1499938964844,286.9068603515625,288.74676513671875,288.1499938964844,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761768742464,3.078429067215893e-09,0.0009761737892404,-0.0071168919093906,0.0,0.0,0.0,-0.0063389232382178,60.0,0.701934814453125,-0.0,-6.497050719644903e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.161201887764037e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.647216211305933e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,7.125407864805311e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.64720529736951e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004576203646138,287.4850769042969,294.1499938964844,288.1499938964844,286.9068603515625,288.74676513671875,288.1499938964844,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761768742464,3.078429067215893e-09,0.0009761737892404,-0.0071168919093906,0.0,0.0,0.0,-0.0063389232382178,60.0,0.701934814453125,-0.0,-6.497050719644903e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.149241668637842e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.63462152867578e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.116105552995577e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.634610614739358e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.000457022950286,287.4806823730469,294.1499938964844,288.1499938964844,286.8966979980469,288.736572265625,288.1499938964844,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749017190188,2.929334108614512e-09,0.0009748987504281,-0.0067262211814522,0.0,0.0,0.0,-0.006265009753406,60.0,0.7004490494728088,-0.0,-6.480088643456838e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.149241668637842e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.63462152867578e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.116105552995577e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.634610614739358e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.000457022950286,287.4806823730469,294.1499938964844,288.1499938964844,286.8966979980469,288.736572265625,288.1499938964844,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749017190188,2.929334108614512e-09,0.0009748987504281,-0.0067262211814522,0.0,0.0,0.0,-0.006265009753406,60.0,0.7004490494728088,-0.0,-6.480088643456838e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.13991461857222e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.624799713492392e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,7.108850695658475e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.624788799555972e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0004565570852719,287.476318359375,294.1499938964844,288.1499938964844,286.88653564453125,288.7265625,288.1499938964844,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739070665091,2.813044686078569e-09,0.0009739042725414,-0.0064215082675218,0.0,0.0,0.0,-0.0062073599547147,60.0,0.6991640329360962,-0.0,-6.466873969657172e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.13991461857222e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.624799713492392e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,7.108850695658475e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.624788799555972e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0004565570852719,287.476318359375,294.1499938964844,288.1499938964844,286.88653564453125,288.7265625,288.1499938964844,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739070665091,2.813044686078569e-09,0.0009739042725414,-0.0064215082675218,0.0,0.0,0.0,-0.0062073599547147,60.0,0.6991640329360962,-0.0,-6.466873969657172e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,9.13611802388914e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.6208015747834e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.105897384462878e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.620790660846978e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004563674156088,287.4741516113281,294.1499938964844,288.1499938964844,286.8814392089844,288.7216186523437,288.1499938964844,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735019993968,2.76569833701501e-09,0.0009734992054291,-0.006297446321696,0.0,0.0,0.0,-0.0061838873662054,60.0,0.6985905170440674,-0.0,-6.461498003318411e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.133120329352096e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.617643809178844e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,7.103565440047532e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.617632895242424e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.0004562176764011,287.4720153808594,294.1499938964844,288.1499938964844,286.8763427734375,288.7167053222656,288.1499938964844,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731821483001,2.728302472831956e-09,0.00097317941254,-0.0061994572170078,0.0,0.0,0.0,-0.0061653479933738,60.0,0.6980672478675842,-0.0,-6.457252510472244e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.12967007025145e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.614010923542082e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,7.100882066879421e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.61400000960566e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.000456045352621,287.4677429199219,294.1499938964844,288.1499938964844,286.8661804199219,288.70703125,288.1499938964844,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728139266371,2.685239586242005e-09,0.0009728112490847,-0.0060866195708513,0.0,0.0,0.0,-0.0061440002173185,60.0,0.697231113910675,-0.0,-6.452366108078422e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.12967007025145e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.614010923542082e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,7.100882066879421e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.61400000960566e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.000456045352621,287.4677429199219,294.1499938964844,288.1499938964844,286.8661804199219,288.70703125,288.1499938964844,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728139266371,2.685239586242005e-09,0.0009728112490847,-0.0060866195708513,0.0,0.0,0.0,-0.0061440002173185,60.0,0.697231113910675,-0.0,-6.452366108078422e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.128732199314982e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.613022848498076e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,7.100152288330719e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.613011934561656e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,0.0004559984954539,287.4655456542969,294.1499938964844,288.1499938964844,286.8608703613281,288.7020568847656,288.1499938964844,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134020067,2.6735078595407913e-09,0.0009727107244543,-0.0060558780096471,0.0,0.0,0.0,-0.0061381831765174,60.0,0.6968595385551453,-0.0,-6.451035261534345e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.128774399869144e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.613067231839524e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,7.100185030139983e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.6130563179031e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004560006200335,287.4635314941406,294.1499938964844,288.1499938964844,286.8559875488281,288.697509765625,288.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972717651166,2.673997023805441e-09,0.0009727149736136,-0.006057159975171,0.0,0.0,0.0,-0.0061384262517094,60.0,0.6965624094009399,-0.0,-6.451090683867734e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.129982208833098e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.61433834163472e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,7.101123628672212e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.61432815529406e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004560609522741,287.4593505859375,294.1499938964844,288.1483459472656,286.8450622558594,288.6881103515625,288.1498107910156,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688965050623437e-09,0.0009728429140523,-0.0060963812284171,0.0,0.0,0.0,-0.0061458465643227,60.0,0.6953070163726807,-0.0,-6.4527888810062e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.129982208833098e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.61433834163472e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,7.101123628672212e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.61432815529406e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004560609522741,287.4593505859375,294.1499938964844,288.1483459472656,286.8450622558594,288.6881103515625,288.1498107910156,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688965050623437e-09,0.0009728429140523,-0.0060963812284171,0.0,0.0,0.0,-0.0061458465643227,60.0,0.6953070163726807,-0.0,-6.4527888810062e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.132390550803392e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.616874012863263e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,7.102996460162103e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.616863826522604e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004561812384054,287.4552307128906,294.1499938964844,288.1434936523437,286.832763671875,288.6788024902344,288.1492614746094,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.718891556341418e-09,0.0009730987949296,-0.0061747981235384,0.0,0.0,0.0,-0.006160682067275,60.0,0.6926376223564148,-0.0,-6.456184564740397e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.132390550803392e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.616874012863263e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,7.102996460162103e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.616863826522604e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004561812384054,287.4552307128906,294.1499938964844,288.1434936523437,286.832763671875,288.6788024902344,288.1492614746094,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.718891556341418e-09,0.0009730987949296,-0.0061747981235384,0.0,0.0,0.0,-0.006160682067275,60.0,0.6926376223564148,-0.0,-6.456184564740397e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.133856656262652e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.618417971068992e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,7.104136602720246e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.618407784728332e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.0004562544927466,287.4531555175781,294.1499938964844,288.1399230957031,286.8260803222656,288.6741638183594,288.1488647460937,287.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.737118309781294e-09,0.0009732546168379,-0.0062225577421486,0.0,0.0,0.0,-0.0061697177588939,60.0,0.6908617615699768,-0.0,-6.45825366518693e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,9.13577969186008e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,9.62044287007302e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.105632539605722e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.62043268373236e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,0.000456350564491,287.4511108398437,294.1499938964844,288.1356506347656,286.8191223144531,288.66949462890625,288.1481018066406,287.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734620689414,2.761040507337497e-09,0.0009734593331813,-0.0062852418050169,0.0,0.0,0.0,-0.0061815776862204,60.0,0.6882618069648743,-0.0,-6.46096864898027e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.14014526642859e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.625039820093662e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.1090275014285e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.625029633753002e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004565686103887,287.44708251953125,294.1499938964844,288.12506103515625,286.8042297363281,288.6601867675781,288.1460266113281,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.81535261770216e-09,0.0009739235974848,-0.0064275567419826,0.0,0.0,0.0,-0.0062085017561912,60.0,0.6820681691169739,-0.0,-6.467136159926667e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.14014526642859e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.625039820093662e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.1090275014285e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.625029633753002e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004565686103887,287.44708251953125,294.1499938964844,288.12506103515625,286.8042297363281,288.6601867675781,288.1460266113281,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.81535261770216e-09,0.0009739235974848,-0.0064275567419826,0.0,0.0,0.0,-0.0062085017561912,60.0,0.6820681691169739,-0.0,-6.467136159926667e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.145416697720066e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.630590648157522e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,7.113126775948331e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.630580461816862e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0004568319418467,287.4430847167969,294.1499938964844,288.11187744140625,286.7882385253906,288.6507873535156,288.1429138183594,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.8809532537366067e-09,0.000974484544713,-0.0065994500182569,0.0,0.0,0.0,-0.0062410230748355,60.0,0.6741840839385986,-0.0,-6.474589042682055e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.145416697720066e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.630590648157522e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,7.113126775948331e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.630580461816862e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0004568319418467,287.4430847167969,294.1499938964844,288.11187744140625,286.7882385253906,288.6507873535156,288.1429138183594,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.8809532537366067e-09,0.000974484544713,-0.0065994500182569,0.0,0.0,0.0,-0.0062410230748355,60.0,0.6741840839385986,-0.0,-6.474589042682055e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.15155978873372e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.637059702072293e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.117904897313565e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.637049515731631e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004571388417389,287.4391174316406,294.1499938964844,288.0963134765625,286.7712097167969,288.64129638671875,288.13848876953125,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957422307048318e-09,0.0009751384495757,-0.0067998212762176,0.0,0.0,0.0,-0.0062789320945739,60.0,0.6647162437438965,-0.0,-6.48328253305408e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.15155978873372e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.637059702072293e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.117904897313565e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.637049515731631e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004571388417389,287.4391174316406,294.1499938964844,288.0963134765625,286.7712097167969,288.64129638671875,288.13848876953125,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957422307048318e-09,0.0009751384495757,-0.0067998212762176,0.0,0.0,0.0,-0.0062789320945739,60.0,0.6647162437438965,-0.0,-6.48328253305408e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
