time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435180,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.158531611319631e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.644400415709242e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,7.123326940927655e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.644390956964344e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.0004574870690703,287.4351806640625,294.1499938964844,288.07861328125,286.7532043457031,288.6316223144531,288.13262939453125,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.0442066645264276e-09,0.0009758805390447,-0.0070272209122776,0.0,0.0,0.0,-0.0063219545409083,60.0,0.6537854075431824,-0.0,-6.493155524367468e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.158531611319631e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.644400415709242e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,7.123326940927655e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.644390956964344e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.0004574870690703,287.4351806640625,294.1499938964844,288.07861328125,286.7532043457031,288.6316223144531,288.13262939453125,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.0442066645264276e-09,0.0009758805390447,-0.0070272209122776,0.0,0.0,0.0,-0.0063219545409083,60.0,0.6537854075431824,-0.0,-6.493155524367468e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.16224016691558e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,9.648305422160774e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,7.126211130525917e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.648295963415876e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.000457672344055,287.4332275390625,294.1499938964844,288.06903076171875,286.7438659667969,288.62677001953125,288.1292724609375,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090376399228489e-09,0.0009762754198163,-0.0071481978520751,0.0,0.0,0.0,-0.0063448431901633,60.0,0.6479241251945496,-0.0,-6.498410698441148e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.1662717750296e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.65255094342865e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.12934706825763e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.652541484683752e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0004578737425617,287.4313049316406,294.1499938964844,288.0589904785156,286.7343139648437,288.6217956542969,288.1252136230469,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.140571802617842e-09,0.0009767047595232,-0.0072797229513525,0.0,0.0,0.0,-0.006369728129357,60.0,0.6415336728096008,-0.0,-6.504127014750338e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.174738079309464e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.66146617429331e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.135931809898466e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.661456715548412e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004582966503221,287.4274597167969,294.1499938964844,288.0375671386719,286.71466064453125,288.6117553710937,288.115966796875,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245980373378643e-09,0.0009776059305295,-0.0075559206306934,0.0,0.0,0.0,-0.0064219827763736,60.0,0.628048300743103,-0.0,-6.516138739698364e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.174738079309464e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.66146617429331e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.135931809898466e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.661456715548412e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004582966503221,287.4274597167969,294.1499938964844,288.0375671386719,286.71466064453125,288.6117553710937,288.115966796875,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245980373378643e-09,0.0009776059305295,-0.0075559206306934,0.0,0.0,0.0,-0.0064219827763736,60.0,0.628048300743103,-0.0,-6.516138739698364e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.180069901049136e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.667081030784176e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.140078378142789e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.667071572039276e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,0.0004585629794746,287.4251708984375,294.1499938964844,288.02398681640625,286.7025451660156,288.60565185546875,288.1097412109375,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312368601626758e-09,0.0009781735716387,-0.0077298735268414,0.0,0.0,0.0,-0.0064548943191766,60.0,0.6195246577262878,-0.0,-6.523709572547888e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.183844667859375e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.671055158833042e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.143014227040112e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.671045700088143e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004587515140883,287.42364501953125,294.1499938964844,288.0146484375,286.6943054199219,288.6015014648437,288.1048278808594,287.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.3593667847497954e-09,0.0009785754373297,-0.0078530190512537,0.0,0.0,0.0,-0.0064781932160258,60.0,0.6134791970252991,-0.0,-6.529072038574668e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.193504956783728e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.681228402769192e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,7.150528108468279e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.681218944024296e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0004592341138049,287.4198913574219,294.1499938964844,287.9903869628906,286.6733703613281,288.5909729003906,288.091796875,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.47966166991398e-09,0.0009796040831133,-0.0081682186573743,0.0,0.0,0.0,-0.0065378285944461,60.0,0.5979642271995544,-0.0,-6.542807540199648e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.193504956783728e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.681228402769192e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,7.150528108468279e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.681218944024296e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0004592341138049,287.4198913574219,294.1499938964844,287.9903869628906,286.6733703613281,288.5909729003906,288.091796875,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.47966166991398e-09,0.0009796040831133,-0.0081682186573743,0.0,0.0,0.0,-0.0065378285944461,60.0,0.5979642271995544,-0.0,-6.542807540199648e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.203624358633532e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.691884042695163e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.15839778422378e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.691875311546028e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0004597395891323,287.4161682128906,294.1499938964844,287.9649963378906,286.6518859863281,288.5802001953125,288.07684326171875,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667986406047e-09,0.0009806816233322,-0.0084983790293335,0.0,0.0,0.0,-0.0066002951934933,60.0,0.5816515684127808,-0.0,-6.55721095199624e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.203624358633532e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.691884042695163e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.15839778422378e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.691875311546028e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0004597395891323,287.4161682128906,294.1499938964844,287.9649963378906,286.6518859863281,288.5802001953125,288.07684326171875,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667986406047e-09,0.0009806816233322,-0.0084983790293335,0.0,0.0,0.0,-0.0066002951934933,60.0,0.5816515684127808,-0.0,-6.55721095199624e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.208879055222496e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.697417408460753e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.162485417211428e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.697408677311614e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,0.0004600020765792,287.414306640625,294.1499938964844,287.9519348144531,286.6409912109375,288.5746459960937,288.0683288574219,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812450734898,3.6711047535220574e-09,0.0009812413481995,-0.0086698355153203,0.0,0.0,0.0,-0.0066327359527349,60.0,0.5731284618377686,-0.0,-6.564696519717472e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.214162128046156e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.702980605652556e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,7.166594150476158e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.70297187450342e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,0.0004602659901138,287.4124755859375,294.1499938964844,287.93865966796875,286.6299743652344,288.569091796875,288.0595703125,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368934613368765e-09,0.0009818039834499,-0.0088422130793333,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5645270347595215,-0.0,-6.572226851631059e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.224940004060044e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.71432964433916e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.174976053647697e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.714320913190022e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004608043527696,287.4088134765625,294.1499938964844,287.91162109375,286.60772705078125,288.5577392578125,288.0406494140625,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8711029937132935e-09,0.0009829514892771,-0.0091938618570566,0.0,0.0,0.0,-0.0067318836227059,60.0,0.5469343066215515,-0.0,-6.587602996432906e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.224940004060044e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.71432964433916e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.174976053647697e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.714320913190022e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004608043527696,287.4088134765625,294.1499938964844,287.91162109375,286.60772705078125,288.5577392578125,288.0406494140625,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8711029937132935e-09,0.0009829514892771,-0.0091938618570566,0.0,0.0,0.0,-0.0067318836227059,60.0,0.5469343066215515,-0.0,-6.587602996432906e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.235917968908323e-05,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.725890413392337e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,7.183514389907941e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.725880954647435e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004613527562469,287.4052124023437,294.1499938964844,287.88409423828125,286.5852355957031,288.54608154296875,288.0198669433594,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5288679003715515,-0.0,-6.60328325352566e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.235917968908323e-05,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.725890413392337e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,7.183514389907941e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.725880954647435e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004613527562469,287.4052124023437,294.1499938964844,287.88409423828125,286.5852355957031,288.54608154296875,288.0198669433594,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5288679003715515,-0.0,-6.60328325352566e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.247003617929296e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.73756323219277e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.192136399680749e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.737554501043633e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0004619064857251,287.4016418457031,294.1499938964844,287.8562316894531,286.56256103515625,288.5341186523437,287.9971923828125,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137611687183,0.0,0.0,0.0,-0.006868093740195,60.0,0.5104541778564453,-0.0,-6.619136172503205e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.247003617929296e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.73756323219277e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.192136399680749e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.737554501043633e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0004619064857251,287.4016418457031,294.1499938964844,287.8562316894531,286.56256103515625,288.5341186523437,287.9971923828125,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137611687183,0.0,0.0,0.0,-0.006868093740195,60.0,0.5104541778564453,-0.0,-6.619136172503205e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.258108912035824e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.749257878866048e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.200773688964546e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.74924914771691e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,0.0004624612338375,287.3981018066406,294.1499938964844,287.82830810546875,286.5398254394531,288.5218505859375,287.9729919433594,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4918736517429352,-0.0,-6.635036697844043e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.258108912035824e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.749257878866048e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.200773688964546e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.74924914771691e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,0.0004624612338375,287.3981018066406,294.1499938964844,287.82830810546875,286.5398254394531,288.5218505859375,287.9729919433594,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4918736517429352,-0.0,-6.635036697844043e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.263640822609888e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.7550822829362e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.205075962701812e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.755074279382824e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004627375456038,287.3963623046875,294.1499938964844,287.8143615722656,286.5284729003906,288.5155944824219,287.960205078125,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353044591454136e-09,0.0009870727080851,-0.0104565937072038,0.0,0.0,0.0,-0.0069708032533526,60.0,0.4825666844844818,-0.0,-6.64296422314692e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.26915236050263e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.760887041920796e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.209362956928089e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.76087831077166e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0004630128969438,287.3946228027344,294.1499938964844,287.80047607421875,286.5171203613281,288.5092163085937,287.94708251953125,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.42168701653145e-09,0.0009876595577225,-0.0106364395469427,0.0,0.0,0.0,-0.0070048319175839,60.0,0.4732803106307983,-0.0,-6.650867589996778e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.280131780542432e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.772448538569734e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.217902020784095e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.772439807420596e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0004635613295249,287.39117431640625,294.1499938964844,287.77294921875,286.4945068359375,288.4963684082031,287.92047119140625,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412758370878e-09,0.0009888287167996,-0.0109946625307202,0.0,0.0,0.0,-0.0070726131089031,60.0,0.454763650894165,-0.0,-6.66662529624773e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.280131780542432e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.772448538569734e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.217902020784095e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.772439807420596e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0004635613295249,287.39117431640625,294.1499938964844,287.77294921875,286.4945068359375,288.4963684082031,287.92047119140625,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412758370878e-09,0.0009888287167996,-0.0109946625307202,0.0,0.0,0.0,-0.0070726131089031,60.0,0.454763650894165,-0.0,-6.66662529624773e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.287476859753951e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.78018288151361e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.223615102702752e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.780174877960236e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004639282415155,287.38885498046875,294.1499938964844,287.7545166015625,286.4792175292969,288.4874572753906,287.9017944335937,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649886253815794e-09,0.0009896109113469,-0.0112343216314911,0.0,0.0,0.0,-0.007117960602045,60.0,0.442348301410675,-0.0,-6.677177566416503e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.290932212024928e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.783821587916464e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.22630211384967e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.783812856767328e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0004641008272301,287.38775634765625,294.1499938964844,287.7459716796875,286.4720764160156,288.4832458496094,287.8930358886719,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899835567921,4.692914057358166e-09,0.0009899789001792,-0.011347054503858,0.0,0.0,0.0,-0.007139291614294,60.0,0.4365058243274688,-0.0,-6.682144260139466e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.301535465056077e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.79498727247119e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,7.234548684209585e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.794978541322052e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004646305169444,287.3843688964844,294.1499938964844,287.7196960449219,286.449951171875,288.4699401855469,287.8651428222656,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824959987104194e-09,0.0009911081288009,-0.011693007312715,0.0,0.0,0.0,-0.0072047524154186,60.0,0.4185711741447449,-0.0,-6.69739748104803e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.301535465056077e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.79498727247119e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,7.234548684209585e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.794978541322052e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004646305169444,287.3843688964844,294.1499938964844,287.7196960449219,286.449951171875,288.4699401855469,287.8651428222656,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824959987104194e-09,0.0009911081288009,-0.011693007312715,0.0,0.0,0.0,-0.0072047524154186,60.0,0.4185711741447449,-0.0,-6.69739748104803e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.311794565292077e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.805790614336728e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.24252822692506e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.805781883187592e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0004651429771911,287.38104248046875,294.1499938964844,287.6943664550781,286.42822265625,288.45635986328125,287.83697509765625,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.952718235529119e-09,0.000992200570181,-0.0120277237147092,0.0,0.0,0.0,-0.0072680879384279,60.0,0.4012146890163421,-0.0,-6.712172506695424e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.311794565292077e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.805790614336728e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.24252822692506e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.805781883187592e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0004651429771911,287.38104248046875,294.1499938964844,287.6943664550781,286.42822265625,288.45635986328125,287.83697509765625,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.952718235529119e-09,0.000992200570181,-0.0120277237147092,0.0,0.0,0.0,-0.0072680879384279,60.0,0.4012146890163421,-0.0,-6.712172506695424e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.316795330960304e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.811055497266352e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.246417226269841e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.811047493712977e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004653927462641,287.3793640136719,294.1499938964844,287.6820983886719,286.4175109863281,288.4494934082031,287.8229064941406,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.0149857599990355e-09,0.0009927329374477,-0.0121908588334918,0.0,0.0,0.0,-0.0072989561595022,60.0,0.3927481770515442,-0.0,-6.719378831121503e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.321678226115182e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.816197416512296e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.250215276144445e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.81618941295892e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.000465636694571,287.3777160644531,294.1499938964844,287.670166015625,286.4069519042969,288.442626953125,287.8088684082031,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.075793563236175e-09,0.0009932529646903,-0.0123501690104603,0.0,0.0,0.0,-0.0073291012085974,60.0,0.3844583332538605,-0.0,-6.726421020175621e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.331060573458672e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.826077439356597e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.25751233403571e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.82606943580322e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.0004661053535528,287.3744506835937,294.1499938964844,287.6473083496094,286.3862609863281,288.4287109375,287.7810974121094,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192625440741949e-09,0.0009942522738128,-0.0126562509685754,0.0,0.0,0.0,-0.0073870215564966,60.0,0.3684332370758056,-0.0,-6.73996041200553e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.331060573458672e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.826077439356597e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.25751233403571e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.82606943580322e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.0004661053535528,287.3744506835937,294.1499938964844,287.6473083496094,286.3862609863281,288.4287109375,287.7810974121094,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192625440741949e-09,0.0009942522738128,-0.0126562509685754,0.0,0.0,0.0,-0.0073870215564966,60.0,0.3684332370758056,-0.0,-6.73996041200553e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.33980554691516e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.835285891313106e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,7.264313171617687e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.83527788775973e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.000466542202048,287.3711853027344,294.1499938964844,287.6260070800781,286.3662414550781,288.4147033691406,287.7538757324219,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951887186616,5.301520999978493e-09,0.0009951834799721,-0.0129415392875671,0.0,0.0,0.0,-0.0074410061351954,60.0,0.353314995765686,-0.0,-6.752592440761873e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.33980554691516e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.835285891313106e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,7.264313171617687e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.83527788775973e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.000466542202048,287.3711853027344,294.1499938964844,287.6260070800781,286.3662414550781,288.4147033691406,287.7538757324219,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951887186616,5.301520999978493e-09,0.0009951834799721,-0.0129415392875671,0.0,0.0,0.0,-0.0074410061351954,60.0,0.353314995765686,-0.0,-6.752592440761873e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.347528248326852e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.84341822913848e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,7.270320202223957e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.843410225585104e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004669279733207,287.3680114746094,294.1499938964844,287.6064758300781,286.3469543457031,288.4005432128906,287.7277526855469,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996011076495,5.3976805247657475e-09,0.0009960056049749,-0.0131934583187103,0.0,0.0,0.0,-0.0074886758811771,60.0,0.3395203351974487,-0.0,-6.763757198768873e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
