time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437520,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.347528248326852e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.84341822913848e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,7.270320202223957e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.843410225585104e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004669279733207,287.3680114746094,294.1499938964844,287.6064758300781,286.3469543457031,288.4005432128906,287.7277526855469,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996011076495,5.3976805247657475e-09,0.0009960056049749,-0.0131934583187103,0.0,0.0,0.0,-0.0074886758811771,60.0,0.3395203351974487,-0.0,-6.763757198768873e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.354243957204744e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.850490459939464e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.275542884599417e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.85048245638609e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004672634240705,287.3648376464844,294.1499938964844,287.5888977050781,286.3285217285156,288.3863220214844,287.7028503417969,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967263322323,5.481291864839477e-09,0.0009967208607122,-0.0134125016629695,0.0,0.0,0.0,-0.0075301267206668,60.0,0.3268814086914062,-0.0,-6.77347244959492e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.354243957204744e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.850490459939464e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.275542884599417e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.85048245638609e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004672634240705,287.3648376464844,294.1499938964844,287.5888977050781,286.3285217285156,288.3863220214844,287.7028503417969,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967263322323,5.481291864839477e-09,0.0009967208607122,-0.0134125016629695,0.0,0.0,0.0,-0.0075301267206668,60.0,0.3268814086914062,-0.0,-6.77347244959492e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.357388626085594e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.85380174824968e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,7.277989061549306e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.853793744696304e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0004674205265473,287.36328125,294.1499938964844,287.5809020996094,286.3196716308594,288.37921142578125,287.6907653808594,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970612591132,5.520442325490649e-09,0.0009970557875931,-0.0135150672867894,0.0,0.0,0.0,-0.0075495364144444,60.0,0.3208664059638977,-0.0,-6.778023475817464e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.360050898976624e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.856605174718423e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,7.280059071490541e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.856597171165048e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004675535019487,287.3616943359375,294.1499938964844,287.573486328125,286.31103515625,288.3721008300781,287.6790466308594,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973442647606,5.55358070641887e-09,0.0009973387932404,-0.0136018814519047,0.0,0.0,0.0,-0.0075659626163542,60.0,0.3152665495872497,-0.0,-6.781877459616227e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.364105790155008e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.860874706646428e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,7.28321319911629e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.860867430688812e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0004677560646086,287.3586120605469,294.1499938964844,287.5604553222656,286.2945861816406,288.35791015625,287.65740966796875,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977761656045,5.604044783780182e-09,0.0009977705776691,-0.013734083622694,0.0,0.0,0.0,-0.0075909807346761,60.0,0.3055140972137451,-0.0,-6.787747963699077e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.364105790155008e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.860874706646428e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,7.28321319911629e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.860867430688812e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0004677560646086,287.3586120605469,294.1499938964844,287.5604553222656,286.2945861816406,288.35791015625,287.65740966796875,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977761656045,5.604044783780182e-09,0.0009977705776691,-0.013734083622694,0.0,0.0,0.0,-0.0075909807346761,60.0,0.3055140972137451,-0.0,-6.787747963699077e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.366310405312106e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.863196464721112e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,7.284927414730191e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.863188461167738e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004678661935031,287.3562927246094,294.1499938964844,287.5522766113281,286.2828369140625,288.3471374511719,287.6423034667969,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998010742478,5.6314668483992145e-09,0.0009980051545426,-0.0138059221208095,0.0,0.0,0.0,-0.007604575715959,60.0,0.2991468608379364,-0.0,-6.790939011125374e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.36676951823756e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.863678860710934e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.285283936653286e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.86367158475332e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0004678890982177,287.3555603027344,294.1499938964844,287.54998779296875,286.2792663574219,288.34375,287.63787841796875,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980595204979,5.6371658452292195e-09,0.0009980538161471,-0.0138208521530032,0.0,0.0,0.0,-0.0076074008829891,60.0,0.2974069118499756,-0.0,-6.791601947497838e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.368476457893848e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.8654767498374e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.286611798917875e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.865469473879784e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004679744015447,287.3525390625,294.1499938964844,287.5417785644531,286.2650451660156,288.3297424316406,287.6202697753906,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.6583808749621775e-09,0.0009982353076338,-0.0138764297589659,0.0,0.0,0.0,-0.0076179183088243,60.0,0.290646493434906,-0.0,-6.79407179404734e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.368476457893848e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.8654767498374e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.286611798917875e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.865469473879784e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004679744015447,287.3525390625,294.1499938964844,287.5417785644531,286.2650451660156,288.3297424316406,287.6202697753906,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.6583808749621775e-09,0.0009982353076338,-0.0138764297589659,0.0,0.0,0.0,-0.0076179183088243,60.0,0.290646493434906,-0.0,-6.79407179404734e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.3696107796859e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.866670734481886e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.287493644980714e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.866663458524272e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,0.0004680310667026,287.3495788574219,294.1499938964844,287.5351867675781,286.25177001953125,288.3158264160156,287.6046447753906,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672453617933115e-09,0.0009983555646613,-0.0139132952317595,0.0,0.0,0.0,-0.0076248943805694,60.0,0.2851300239562988,-0.0,-6.795710305596003e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.3696107796859e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.866670734481886e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.287493644980714e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.866663458524272e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,0.0004680310667026,287.3495788574219,294.1499938964844,287.5351867675781,286.25177001953125,288.3158264160156,287.6046447753906,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672453617933115e-09,0.0009983555646613,-0.0139132952317595,0.0,0.0,0.0,-0.0076248943805694,60.0,0.2851300239562988,-0.0,-6.795710305596003e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.370039333589376e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.867121843853964e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.287826883839443e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.867114567896353e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,0.000468052458018,287.3480834960937,294.1499938964844,287.5325012207031,286.2455139160156,288.3089294433594,287.5973815917969,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677764036704502e-09,0.0009984007338061,-0.0139272082597017,0.0,0.0,0.0,-0.007627525832504,60.0,0.2827371656894684,-0.0,-6.796328477776116e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.370295447297394e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.86739105428569e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.28802551748231e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.867383778328076e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,0.0004680652345996,287.3466491699219,294.1499938964844,287.5301513671875,286.23944091796875,288.30206298828125,287.59088134765625,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680921955075746e-09,0.0009984277421608,-0.013935481198132,0.0,0.0,0.0,-0.0076290913857519,60.0,0.280754804611206,-0.0,-6.796695828370505e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.370531915919857e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.867639892036097e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.28820959920995e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.86763261607848e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004680770798586,287.3437194824219,294.1499938964844,287.52655029296875,286.2279052734375,288.2884826660156,287.5789794921875,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683813419921081e-09,0.000998452771455,-0.0139430556446313,0.0,0.0,0.0,-0.0076305260881781,60.0,0.2774149775505066,-0.0,-6.797032625627254e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.370531915919857e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.867639892036097e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.28820959920995e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.86763261607848e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004680770798586,287.3437194824219,294.1499938964844,287.52655029296875,286.2279052734375,288.2884826660156,287.5789794921875,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683813419921081e-09,0.000998452771455,-0.0139430556446313,0.0,0.0,0.0,-0.0076305260881781,60.0,0.2774149775505066,-0.0,-6.797032625627254e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.370337647851557e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.867435437627135e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,7.288058259291574e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.867428161669524e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004680673591792,287.3408508300781,294.1499938964844,287.52423095703125,286.2171325683594,288.2751159667969,287.56884765625,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.6813354021301166e-09,0.0009984315838664,-0.0139365643262863,0.0,0.0,0.0,-0.0076292981393635,60.0,0.2750058472156524,-0.0,-6.796744145276534e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.370337647851557e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.867435437627135e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,7.288058259291574e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.867428161669524e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004680673591792,287.3408508300781,294.1499938964844,287.52423095703125,286.2171325683594,288.2751159667969,287.56884765625,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.6813354021301166e-09,0.0009984315838664,-0.0139365643262863,0.0,0.0,0.0,-0.0076292981393635,60.0,0.2750058472156524,-0.0,-6.796744145276534e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.36970391194336e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.866768232313916e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.287565676961094e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.866760956356302e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004680357233155,287.3380432128906,294.1499938964844,287.5231018066406,286.20703125,288.2619323730469,287.5604248046875,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673389757987479e-09,0.0009983635973185,-0.013915748335421,0.0,0.0,0.0,-0.0076253586448729,60.0,0.2734801173210144,-0.0,-6.795819018634576e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.36970391194336e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.866768232313916e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.287565676961094e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.866760956356302e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004680357233155,287.3380432128906,294.1499938964844,287.5231018066406,286.20703125,288.2619323730469,287.5604248046875,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673389757987479e-09,0.0009983635973185,-0.013915748335421,0.0,0.0,0.0,-0.0076253586448729,60.0,0.2734801173210144,-0.0,-6.795819018634576e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.3685754109174e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.86557934083976e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.286687468877062e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.865572792477906e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004679793782997,287.3352355957031,294.1499938964844,287.5230407714844,286.1975402832031,288.2490539550781,287.5538330078125,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982484625652,5.659277491076864e-09,0.0009982427582144,-0.0138787785544991,0.0,0.0,0.0,-0.0076183620840311,60.0,0.2728477418422699,-0.0,-6.794176243829497e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.3685754109174e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.86557934083976e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.286687468877062e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.865572792477906e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004679793782997,287.3352355957031,294.1499938964844,287.5230407714844,286.1975402832031,288.2490539550781,287.5538330078125,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982484625652,5.659277491076864e-09,0.0009982427582144,-0.0138787785544991,0.0,0.0,0.0,-0.0076183620840311,60.0,0.2728477418422699,-0.0,-6.794176243829497e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.367895836476237e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.864864114206284e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.286159234354272e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.86485683824867e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004679454432334,287.3338623046875,294.1499938964844,287.5233764648437,286.1929931640625,288.24267578125,287.5509033203125,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981757029891,5.650782952670852e-09,0.0009981701150536,-0.0138565255329012,0.0,0.0,0.0,-0.0076141506433486,60.0,0.2727136313915252,-0.0,-6.793187168341319e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.367080201627688e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.864004096016288e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.285524043254554e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.863997547654436e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.000467904668767,287.3324890136719,294.1499938964844,287.52392578125,286.1885681152344,288.2363586425781,287.5484313964844,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998088507913,5.6405866644126945e-09,0.0009980829199776,-0.0138298142701387,0.0,0.0,0.0,-0.0076090958900749,60.0,0.2727898061275482,-0.0,-6.7920005619726e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.365175355924292e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.861998114502056e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.284041930688545e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.861991566140205e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0004678095283452,287.32977294921875,294.1499938964844,287.5256652832031,286.1800537109375,288.22393798828125,287.5443420410156,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978853631764,5.616801690422335e-09,0.000997879775241,-0.0137675032019615,0.0,0.0,0.0,-0.0075973058119416,60.0,0.2733245491981506,-0.0,-6.789232287474078e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.365175355924292e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.861998114502056e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.284041930688545e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.861991566140205e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0004678095283452,287.32977294921875,294.1499938964844,287.5256652832031,286.1800537109375,288.22393798828125,287.5443420410156,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978853631764,5.616801690422335e-09,0.000997879775241,-0.0137675032019615,0.0,0.0,0.0,-0.0075973058119416,60.0,0.2733245491981506,-0.0,-6.789232287474078e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.363253775518388e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.859974670689552e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,7.282548176590353e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.8599681223277e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0004677135439123,287.3274841308594,294.1499938964844,287.5276794433594,286.1732177734375,288.21368408203125,287.5418395996094,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976802393794,5.5928213171796415e-09,0.0009976746514439,-0.0137046817690134,0.0,0.0,0.0,-0.0075854174792766,60.0,0.2742011547088623,-0.0,-6.78644198615075e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.362876880913971e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.85957813099958e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,7.28225422790274e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.859571582637729e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,0.000467694713734,287.3270568847656,294.1499938964844,287.5281066894531,286.17193603515625,288.2117614746094,287.5413818359375,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976400760933,5.58811530382286e-09,0.0009976344881579,-0.0136923529207706,0.0,0.0,0.0,-0.0075830849818885,60.0,0.2743792235851288,-0.0,-6.78589415770148e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.360019612358884e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.856568794930354e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.280031422851607e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.8565622465685e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004675519885495,287.3244323730469,294.1499938964844,287.5311889648437,286.16412353515625,288.1999816894531,287.5399780273437,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973350679501,5.552460713431628e-09,0.0009973294800147,-0.0135989459231495,0.0,0.0,0.0,-0.0075654084794223,60.0,0.2760583758354187,-0.0,-6.781746719752847e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.360019612358884e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.856568794930354e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.280031422851607e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.8565622465685e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004675519885495,287.3244323730469,294.1499938964844,287.5311889648437,286.16412353515625,288.1999816894531,287.5399780273437,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973350679501,5.552460713431628e-09,0.0009973294800147,-0.0135989459231495,0.0,0.0,0.0,-0.0075654084794223,60.0,0.2760583758354187,-0.0,-6.781746719752847e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.3568887677975e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.853271330939606e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.27759615983814e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.853264782577752e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004673955845646,287.3218078613281,294.1499938964844,287.53472900390625,286.1565246582031,288.1883850097656,287.5392150878906,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970011888071,5.513401291068476e-09,0.000996995717287,-0.013496620580554,0.0,0.0,0.0,-0.007546046283096,60.0,0.2779556512832641,-0.0,-6.777204930585867e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.3568887677975e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.853271330939606e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.27759615983814e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.853264782577752e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004673955845646,287.3218078613281,294.1499938964844,287.53472900390625,286.1565246582031,288.1883850097656,287.5392150878906,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970011888071,5.513401291068476e-09,0.000996995717287,-0.013496620580554,0.0,0.0,0.0,-0.007546046283096,60.0,0.2779556512832641,-0.0,-6.777204930585867e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.355214569950476e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.851508366409688e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,7.276294491020963e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.851501818047836e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004673119983635,287.3205261230469,294.1499938964844,287.5366516113281,286.1528015136719,288.18267822265625,287.5390625,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968223748728,5.492520660510536e-09,0.0009968169033527,-0.0134419184178113,0.0,0.0,0.0,-0.0075356937013566,60.0,0.2789938747882843,-0.0,-6.774777006057775e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.35335992835462e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.849555499386042e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,7.27485166862607e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.84954895102419e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004672193317674,287.3192443847656,294.1499938964844,287.5386657714844,286.14910888671875,288.17706298828125,287.5392150878906,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966244688257,5.4693867213018166e-09,0.0009966189973056,-0.0133813126012682,0.0,0.0,0.0,-0.0075242249295115,60.0,0.2801474630832672,-0.0,-6.77208831234566e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.349490574095398e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.845480235526338e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,7.271841604961082e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.845473687164484e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004670260532293,287.3166809082031,294.1499938964844,287.5428466796875,286.1417541503906,288.1659240722656,287.5398254394531,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.0009962065378203,-0.0132548799738287,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2825250327587127,-0.0,-6.76648070907504e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.349490574095398e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.845480235526338e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,7.271841604961082e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.845473687164484e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004670260532293,287.3166809082031,294.1499938964844,287.5428466796875,286.1417541503906,288.1659240722656,287.5398254394531,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.0009962065378203,-0.0132548799738287,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2825250327587127,-0.0,-6.76648070907504e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.345189755549654e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.84095167950727e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.268496847245842e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.840945131145418e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.0004668112378567,287.31414794921875,294.1499938964844,287.5471496582031,286.13446044921875,288.1549987792969,287.5409240722656,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957532165572,5.367498001618287e-09,0.0009957478614524,-0.0131143862381577,0.0,0.0,0.0,-0.0074737151153385,60.0,0.2850686013698578,-0.0,-6.760251380910631e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.345189755549654e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.84095167950727e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.268496847245842e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.840945131145418e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.0004668112378567,287.31414794921875,294.1499938964844,287.5471496582031,286.13446044921875,288.1549987792969,287.5409240722656,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957532165572,5.367498001618287e-09,0.0009957478614524,-0.0131143862381577,0.0,0.0,0.0,-0.0074737151153385,60.0,0.2850686013698578,-0.0,-6.760251380910631e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
