time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439860,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.340554242953658e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.836069511948152e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,7.264890882652253e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.836063691182062e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004665796877816,287.3116455078125,294.1499938964844,287.551513671875,286.1270751953125,288.1443176269531,287.5425720214844,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096909091721045e-09,0.0009952535619959,-0.0129629420116543,0.0,0.0,0.0,-0.007445057388395,60.0,0.2876949608325958,-0.0,-6.753540304771377e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.340554242953658e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.836069511948152e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,7.264890882652253e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.836063691182062e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004665796877816,287.3116455078125,294.1499938964844,287.551513671875,286.1270751953125,288.1443176269531,287.5425720214844,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096909091721045e-09,0.0009952535619959,-0.0129629420116543,0.0,0.0,0.0,-0.007445057388395,60.0,0.2876949608325958,-0.0,-6.753540304771377e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.335602226201444e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.830854833126068e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.261038990691304e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.830848284764215e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004663323052227,287.3092041015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1339416503906,287.5447692871094,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247942969077712e-09,0.0009947256185114,-0.0128011731430888,0.0,0.0,0.0,-0.0074144462123513,60.0,0.2903042435646057,-0.0,-6.746375902366708e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.335602226201444e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.830854833126068e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.261038990691304e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.830848284764215e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004663323052227,287.3092041015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1339416503906,287.5447692871094,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247942969077712e-09,0.0009947256185114,-0.0128011731430888,0.0,0.0,0.0,-0.0074144462123513,60.0,0.2903042435646057,-0.0,-6.746375902366708e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.333017806056888e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.828133624978364e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,7.259029371198267e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.828127804212272e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0004662032588385,287.3079833984375,294.1499938964844,287.5578308105469,286.1157531738281,288.1288757324219,287.5459899902344,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215725629170721e-09,0.0009944500634446,-0.0127167701721191,0.0,0.0,0.0,-0.0073984749615192,60.0,0.2915705740451813,-0.0,-6.742639158119347e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.330373723059893e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.825349115999416e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.256972457980737e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.825342567637564e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.000466071156552,287.3067626953125,294.1499938964844,287.559814453125,286.1118469238281,288.1238708496094,287.5473022460937,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182757334409871e-09,0.0009941682219505,-0.0126303974539041,0.0,0.0,0.0,-0.0073821311816573,60.0,0.2928008437156677,-0.0,-6.738816438200956e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.324911661678924e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.819596743909642e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.252724026329815e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.819590923143552e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0004657983081415,287.30438232421875,294.1499938964844,287.56353759765625,286.1038818359375,288.114013671875,287.5500183105469,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114655809990154e-09,0.0009935859125107,-0.0124519821256399,0.0,0.0,0.0,-0.0073483702726662,60.0,0.2951080203056335,-0.0,-6.730923018949397e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.324911661678924e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.819596743909642e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.252724026329815e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.819590923143552e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0004657983081415,287.30438232421875,294.1499938964844,287.56353759765625,286.1038818359375,288.114013671875,287.5500183105469,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114655809990154e-09,0.0009935859125107,-0.0124519821256399,0.0,0.0,0.0,-0.0073483702726662,60.0,0.2951080203056335,-0.0,-6.730923018949397e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.319724631495774e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.814134682528676e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,7.248689507832751e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.814128861762585e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0004655392258428,287.3022155761719,294.1499938964844,287.56658935546875,286.0962219238281,288.1051940917969,287.5526123046875,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049989759697837e-09,0.000993032939732,-0.0122825652360916,0.0,0.0,0.0,-0.0073163122870028,60.0,0.2969925999641418,-0.0,-6.723432477429014e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.319267701357604e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.813653014134616e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.248333713505417e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.813647193368524e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004655163793358,287.302001953125,294.1499938964844,287.5668334960937,286.0955505371094,288.1044311523437,287.5528259277344,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044287654243362e-09,0.0009929841617122,-0.0122676258906722,0.0,0.0,0.0,-0.0073134852573275,60.0,0.2971436083316803,-0.0,-6.72277167268476e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.313488408224656e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.807566675590353e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.243838626891375e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.80756085482426e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004652276984415,287.2996826171875,294.1499938964844,287.569580078125,286.0868225097656,288.0950927734375,287.5556030273437,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.2988353967666626,-0.0,-6.71443061150967e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.313488408224656e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.807566675590353e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.243838626891375e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.80756085482426e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004652276984415,287.2996826171875,294.1499938964844,287.569580078125,286.0868225097656,288.0950927734375,287.5556030273437,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.2988353967666626,-0.0,-6.71443061150967e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.30762180360034e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.801388659980148e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.23927587387152e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.801383566809818e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.0004649346519727,287.2973937988281,294.1499938964844,287.5716247558594,286.0776062011719,288.0859375,287.5581970214844,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102901134711e-09,0.0009917425923049,-0.0118872560560703,0.0,0.0,0.0,-0.0072415112517774,60.0,0.3001029789447784,-0.0,-6.705970179154974e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.30762180360034e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.801388659980148e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.23927587387152e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.801383566809818e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.0004649346519727,287.2973937988281,294.1499938964844,287.5716247558594,286.0776062011719,288.0859375,287.5581970214844,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102901134711e-09,0.0009917425923049,-0.0118872560560703,0.0,0.0,0.0,-0.0072415112517774,60.0,0.3001029789447784,-0.0,-6.705970179154974e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.304673585575074e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.798284736461936e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.236983219627291e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.798278915695846e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004647874156944,287.2962646484375,294.1499938964844,287.5723571777344,286.0727844238281,288.0814819335937,287.55938720703125,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862352298573569e-09,0.0009914283873513,-0.0117909722030162,0.0,0.0,0.0,-0.0072232922539114,60.0,0.3004902005195617,-0.0,-6.701720423052393e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.301727550337092e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.795181540539488e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.234691292978823e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.795176447369158e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004646402376238,287.295166015625,294.1499938964844,287.5729064941406,286.0678100585937,288.0770874023437,287.5604858398437,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.82562168002687e-09,0.000991114298813,-0.0116947414353489,0.0,0.0,0.0,-0.0072050830349326,60.0,0.300755888223648,-0.0,-6.69747421966349e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.295846393797548e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.788988245418297e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.230116898426786e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.788983152247964e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004643464635591,287.2929382324219,294.1499938964844,287.5732727050781,286.0574035644531,288.0683288574219,287.5624694824219,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752304771926674e-09,0.000990487402305,-0.0115026552230119,0.0,0.0,0.0,-0.0071687367744743,60.0,0.3010289072990417,-0.0,-6.689002418625023e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.295846393797548e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.788988245418297e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.230116898426786e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.788983152247964e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004643464635591,287.2929382324219,294.1499938964844,287.5732727050781,286.0574035644531,288.0683288574219,287.5624694824219,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752304771926674e-09,0.000990487402305,-0.0115026552230119,0.0,0.0,0.0,-0.0071687367744743,60.0,0.3010289072990417,-0.0,-6.689002418625023e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.290031448472293e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.782864799490198e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.225593435578048e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.782858978724109e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004640560073312,287.2907409667969,294.1499938964844,287.5726318359375,286.0462951660156,288.0597229003906,287.5639953613281,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898721473291,4.67981120522154e-09,0.0009898674907162,-0.0113127240911126,0.0,0.0,0.0,-0.0071327984333038,60.0,0.3005896210670471,-0.0,-6.680631514655033e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.290031448472293e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.782864799490198e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.225593435578048e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.782858978724109e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004640560073312,287.2907409667969,294.1499938964844,287.5726318359375,286.0462951660156,288.0597229003906,287.5639953613281,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898721473291,4.67981120522154e-09,0.0009898674907162,-0.0113127240911126,0.0,0.0,0.0,-0.0071327984333038,60.0,0.3005896210670471,-0.0,-6.680631514655033e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.284314728574829e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.776845399755985e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.221147825475782e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.776839578989892e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0004637704696506,287.2886047363281,294.1499938964844,287.5708312988281,286.034423828125,288.0512390136719,287.5649719238281,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.6085513183413696e-09,0.0009892580565065,-0.0111260246485471,0.0,0.0,0.0,-0.0070974719710648,60.0,0.2994344532489776,-0.0,-6.672408403574083e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.284314728574829e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.776845399755985e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.221147825475782e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.776839578989892e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0004637704696506,287.2886047363281,294.1499938964844,287.5708312988281,286.034423828125,288.0512390136719,287.5649719238281,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.6085513183413696e-09,0.0009892580565065,-0.0111260246485471,0.0,0.0,0.0,-0.0070974719710648,60.0,0.2994344532489776,-0.0,-6.672408403574083e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.27873479668051e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.770968608791009e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.21680698916316e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.770962788024916e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004634917131625,287.2864685058594,294.1499938964844,287.5678100585937,286.021728515625,288.0428466796875,287.5653381347656,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538982079083098e-09,0.0009886631742119,-0.010943753644824,0.0,0.0,0.0,-0.0070629832334816,60.0,0.2974741458892822,-0.0,-6.664384244459144e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.27873479668051e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.770968608791009e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.21680698916316e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.770962788024916e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004634917131625,287.2864685058594,294.1499938964844,287.5678100585937,286.021728515625,288.0428466796875,287.5653381347656,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538982079083098e-09,0.0009886631742119,-0.010943753644824,0.0,0.0,0.0,-0.0070629832334816,60.0,0.2974741458892822,-0.0,-6.664384244459144e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.276025230064988e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.768114978214726e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.214699871838093e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.768109885044396e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004633563803508,287.285400390625,294.1499938964844,287.5657653808594,286.0150146484375,288.0386962890625,287.5651550292969,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988378887996,4.505204653781902e-09,0.0009883743477985,-0.0108552565798163,0.0,0.0,0.0,-0.0070462385192513,60.0,0.296062022447586,-0.0,-6.660490470267177e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.273335308535025e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.765282447915524e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.212608034024015e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.765277354745194e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004632220079656,287.28436279296875,294.1499938964844,287.5633850097656,286.0080871582031,288.0345458984375,287.5649108886719,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880921570584,4.471673697992173e-09,0.0009880877332761,-0.0107674049213528,0.0,0.0,0.0,-0.0070296162739396,60.0,0.2945438027381897,-0.0,-6.656626538870114e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.268092253478244e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.75976072368212e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.208529132185504e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.75975563051179e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004629601025953,287.28228759765625,294.1499938964844,287.5574951171875,285.9934997558594,288.0262756347656,287.56378173828125,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406303766302244e-09,0.0009875285904854,-0.0105961337685585,0.0,0.0,0.0,-0.0069972085766494,60.0,0.2908143997192383,-0.0,-6.649096206956528e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.268092253478244e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.75976072368212e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.208529132185504e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.75975563051179e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004629601025953,287.28228759765625,294.1499938964844,287.5574951171875,285.9934997558594,288.0262756347656,287.56378173828125,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406303766302244e-09,0.0009875285904854,-0.0105961337685585,0.0,0.0,0.0,-0.0069972085766494,60.0,0.2908143997192383,-0.0,-6.649096206956528e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.26306311157532e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.754465281730518e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,7.204617577372119e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.754460188560188e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004627089074347,287.2802429199219,294.1499938964844,287.54998779296875,285.97784423828125,288.0180053710937,287.5617980957031,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.34361302481534e-09,0.0009869924979284,-0.010431881994009,0.0,0.0,0.0,-0.0069661298766732,60.0,0.2860720753669739,-0.0,-6.641878513846677e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.26306311157532e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.754465281730518e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,7.204617577372119e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.754460188560188e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004627089074347,287.2802429199219,294.1499938964844,287.54998779296875,285.97784423828125,288.0180053710937,287.5617980957031,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.34361302481534e-09,0.0009869924979284,-0.010431881994009,0.0,0.0,0.0,-0.0069661298766732,60.0,0.2860720753669739,-0.0,-6.641878513846677e-08,0.0,283.176025390625,287.1524658203125,291.54705810546875,292.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.92499418915273e-21,4.876231326587232e-21,4.8762682705211453e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
