time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225914239883423,0.3390778601169586,0.3069975674152374,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458898901939392,0.512363076210022,0.4853571057319641,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345422744750977,0.3555813133716583,0.2501094043254852,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857931911945343,0.3881260454654693,0.3692355155944824,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101056218147278,0.322744607925415,1.4615821838378906,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392730474472046,1.0,1.0,0.0,1.0,-3.450603723526001,3.450594186782837,9.57915199251147e-06,2.667482376098633,0.0,0.0,0.0,169.417724609375,180.0,79.131103515625,-0.0,3348.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225914239883423,0.3390778601169586,0.3069975674152374,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458898901939392,0.512363076210022,0.4853571057319641,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345422744750977,0.3555813133716583,0.2501094043254852,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857931911945343,0.3881260454654693,0.3692355155944824,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101056218147278,0.322744607925415,1.4615821838378906,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392730474472046,1.0,1.0,0.0,1.0,-3.450603723526001,3.450594186782837,9.57915199251147e-06,2.667482376098633,0.0,0.0,0.0,169.417724609375,180.0,79.131103515625,-0.0,3348.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.822013795375824,0.3400036096572876,0.307849258184433,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.9456873536109924,0.5146501064300537,0.4875223338603973,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8341919779777527,0.3568854033946991,0.2510306537151336,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8574461340904236,0.3893970549106598,0.3704538345336914,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8092020153999329,0.3232574164867401,1.4639813899993896,291.36114501953125,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631591796875,1.0,0.6411916017532349,1.0,1.0,0.0,1.0,-3.4596915245056152,3.459681987762451,9.629617125028744e-06,2.674485921859741,0.0,0.0,0.0,170.74673461914062,180.0,77.9984359741211,-0.0,3377.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8214510679244995,0.340944766998291,0.3087154328823089,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9455006122589112,0.5169599056243896,0.489709734916687,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8338619470596313,0.3582141697406769,0.2519696950912475,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569775223731995,0.3906868100166321,0.3716907203197479,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8083150386810303,0.3237903118133545,1.4664757251739502,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902587890625,1.0,0.6431424021720886,1.0,1.0,0.0,1.0,-3.4689810276031494,3.4689712524414062,9.681338269729167e-06,2.681644916534424,0.0,0.0,0.0,172.0917510986328,183.0,76.84226989746094,-0.0,3407.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207554221153259,0.3421730399131775,0.3098461627960205,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.9452893137931824,0.5199516415596008,0.4925436675548553,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334728479385376,0.3599536120891571,0.2531992495059967,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564059734344482,0.3923661410808563,0.3733018934726715,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8072070479393005,0.3245023488998413,1.469809889793396,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242553710937,1.0,0.6456874012947083,1.0,1.0,0.0,1.0,-3.481176376342773,3.4811668395996094,9.749453056429049e-06,2.691044330596924,0.0,0.0,0.0,173.83555603027344,183.0,75.32412719726562,-0.0,3446.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203755617141724,0.3428733348846435,0.3104909658432007,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9451832175254822,0.5216488242149353,0.4941515326499939,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8332688808441162,0.3609478175640106,0.2539021670818329,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8560973405838013,0.393322080373764,0.3742192983627319,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065956830978394,0.3249146938323974,1.47174072265625,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471375226974487,1.0,1.0,0.0,1.0,-3.488157272338867,3.488147497177124,9.78854950517416e-06,2.6964244842529297,0.0,0.0,0.0,174.82525634765625,186.0,74.43949127197266,-0.0,3469.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193637728691101,0.3448478281497955,0.3123130202293396,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449462890625,0.5264308452606201,0.498678594827652,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327636122703552,0.3637726008892059,0.2559002637863159,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552895784378052,0.3960149884223938,0.3768078684806824,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049483895301819,0.3261069655418396,1.4773228168487549,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512378454208374,1.0,1.0,0.0,1.0,-3.5080254077911377,3.5080153942108154,9.900253644445913e-06,2.711738586425781,0.0,0.0,0.0,177.60665893554688,189.0,71.95274353027344,-0.0,3533.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193637728691101,0.3448478281497955,0.3123130202293396,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449462890625,0.5264308452606201,0.498678594827652,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327636122703552,0.3637726008892059,0.2559002637863159,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552895784378052,0.3960149884223938,0.3768078684806824,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049483895301819,0.3261069655418396,1.4773228168487549,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512378454208374,1.0,1.0,0.0,1.0,-3.5080254077911377,3.5080153942108154,9.900253644445913e-06,2.711738586425781,0.0,0.0,0.0,177.60665893554688,189.0,71.95274353027344,-0.0,3533.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8183949589729309,0.346836507320404,0.3141538500785827,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.944804072380066,0.5313245058059692,0.5033069849014282,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8323385715484619,0.3666770160198211,0.2579553425312042,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.854534924030304,0.3987345397472381,0.3794277906417846,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033851981163025,0.3273581862449646,1.4831788539886477,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554244160652161,1.0,1.0,0.0,1.0,-3.5284743309021,3.5284643173217773,1.0015888619818725e-05,2.727501153945923,0.0,0.0,0.0,180.4284820556641,192.0,69.39311981201172,-0.0,3600.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8183949589729309,0.346836507320404,0.3141538500785827,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.944804072380066,0.5313245058059692,0.5033069849014282,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8323385715484619,0.3666770160198211,0.2579553425312042,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.854534924030304,0.3987345397472381,0.3794277906417846,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033851981163025,0.3273581862449646,1.4831788539886477,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554244160652161,1.0,1.0,0.0,1.0,-3.5284743309021,3.5284643173217773,1.0015888619818725e-05,2.727501153945923,0.0,0.0,0.0,180.4284820556641,192.0,69.39311981201172,-0.0,3600.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174753189086914,0.3488472402095794,0.31601083278656,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447588324546814,0.5363073945045471,0.5080249309539795,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8319982290267944,0.3696599304676056,0.2600645422935486,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538382649421692,0.4014849662780761,0.3820738494396209,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019124269485474,0.3286604583263397,1.4892700910568235,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596820950508118,1.0,1.0,0.0,1.0,-3.5494306087493896,3.5494205951690674,1.013508972391719e-05,2.74365496635437,0.0,0.0,0.0,183.27999877929688,195.0,66.7446060180664,-0.0,3669.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174753189086914,0.3488472402095794,0.31601083278656,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447588324546814,0.5363073945045471,0.5080249309539795,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8319982290267944,0.3696599304676056,0.2600645422935486,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538382649421692,0.4014849662780761,0.3820738494396209,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019124269485474,0.3286604583263397,1.4892700910568235,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596820950508118,1.0,1.0,0.0,1.0,-3.5494306087493896,3.5494205951690674,1.013508972391719e-05,2.74365496635437,0.0,0.0,0.0,183.27999877929688,195.0,66.7446060180664,-0.0,3669.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.817039966583252,0.349864512681961,0.316949188709259,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.9447725415229796,0.5388274788856506,0.5104119777679443,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8318635821342468,0.3711823523044586,0.2611405849456787,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8535169959068298,0.4028748273849487,0.3834099471569061,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.801211953163147,0.3293297886848449,1.4923988580703735,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3660583496094,291.6133728027344,1.0,0.6618359088897705,1.0,1.0,0.0,1.0,-3.560096502304077,3.560086250305176,1.0196029506914783e-05,2.7518770694732666,0.0,0.0,0.0,184.7142028808593,195.0,65.41403198242188,-0.0,3704.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8166205286979675,0.3508890867233276,0.3178938925266266,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9448068737983704,0.5413623452186584,0.5128132700920105,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.831750214099884,0.3727223575115204,0.2622288763523102,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.8532130122184753,0.404273509979248,0.3847541809082031,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.8005331158638,0.3300088346004486,1.495572209358215,291.6341552734375,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369384765625,291.6357421875,1.0,0.6640028953552246,1.0,1.0,0.0,1.0,-3.570865631103516,3.5708553791046143,1.0257744179398289e-05,2.760178327560425,0.0,0.0,0.0,186.15289306640625,198.0,64.04680633544922,-0.0,3740.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8158292770385742,0.3529603183269501,0.3198030292987823,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449352025985718,0.5464749932289124,0.5176567435264587,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315863013267517,0.3758552670478821,0.2644425928592682,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526564240455627,0.407097578048706,0.387467622756958,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992386221885681,0.3313949406147003,1.502046823501587,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683745384216309,1.0,1.0,0.0,1.0,-3.5927042961120605,3.592694044113159,1.038346908899257e-05,2.7770137786865234,0.0,0.0,0.0,189.043212890625,201.0,61.21217346191406,-0.0,3813.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8158292770385742,0.3529603183269501,0.3198030292987823,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449352025985718,0.5464749932289124,0.5176567435264587,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315863013267517,0.3758552670478821,0.2644425928592682,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526564240455627,0.407097578048706,0.387467622756958,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992386221885681,0.3313949406147003,1.502046823501587,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683745384216309,1.0,1.0,0.0,1.0,-3.5927042961120605,3.592694044113159,1.038346908899257e-05,2.7770137786865234,0.0,0.0,0.0,189.043212890625,201.0,61.21217346191406,-0.0,3813.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150991797447205,0.3550585508346557,0.321736603975296,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451380372047424,0.5516396760940552,0.5225496888160706,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315022587776184,0.3790549635887146,0.2667032778263092,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521655201911926,0.4099550247192383,0.3902127146720886,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980237603187561,0.3328144550323486,1.5086748600006104,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727917194366455,1.0,1.0,0.0,1.0,-3.614912748336792,3.614902257919312,1.0512110748095438e-05,2.794135093688965,0.0,0.0,0.0,191.9488677978516,204.0,58.306373596191406,-0.0,3888.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150991797447205,0.3550585508346557,0.321736603975296,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451380372047424,0.5516396760940552,0.5225496888160706,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315022587776184,0.3790549635887146,0.2667032778263092,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521655201911926,0.4099550247192383,0.3902127146720886,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980237603187561,0.3328144550323486,1.5086748600006104,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727917194366455,1.0,1.0,0.0,1.0,-3.614912748336792,3.614902257919312,1.0512110748095438e-05,2.794135093688965,0.0,0.0,0.0,191.9488677978516,204.0,58.306373596191406,-0.0,3888.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144241571426392,0.3571800291538238,0.3236915171146393,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454063773155212,0.5568510890007019,0.5274869799613953,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314900994300842,0.3823158144950866,0.2690073251724243,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517338037490845,0.4128423035144806,0.3929862976074219,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968805432319641,0.3342627584934234,1.5154354572296145,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772482395172119,1.0,1.0,0.0,1.0,-3.637446641921997,3.6374359130859375,1.0643450877978466e-05,2.811508893966675,0.0,0.0,0.0,194.8694000244141,207.0,55.3665657043457,-0.0,3965.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144241571426392,0.3571800291538238,0.3236915171146393,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454063773155212,0.5568510890007019,0.5274869799613953,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314900994300842,0.3823158144950866,0.2690073251724243,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517338037490845,0.4128423035144806,0.3929862976074219,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968805432319641,0.3342627584934234,1.5154354572296145,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772482395172119,1.0,1.0,0.0,1.0,-3.637446641921997,3.6374359130859375,1.0643450877978466e-05,2.811508893966675,0.0,0.0,0.0,194.8694000244141,207.0,55.3665657043457,-0.0,3965.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813795804977417,0.3593191504478454,0.3256629407405853,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457288980484008,0.5621016025543213,0.5324612855911255,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315373063087463,0.3856258690357208,0.2713471055030823,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513522148132324,0.415753573179245,0.3957830965518951,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957987785339355,0.335733562707901,1.5223007202148438,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.681735634803772,1.0,1.0,0.0,1.0,-3.660242795944214,3.660231828689575,1.0777155694086105e-05,2.829086780548096,0.0,0.0,0.0,197.8043212890625,210.0,52.30699157714844,-0.0,4043.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813795804977417,0.3593191504478454,0.3256629407405853,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457288980484008,0.5621016025543213,0.5324612855911255,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315373063087463,0.3856258690357208,0.2713471055030823,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513522148132324,0.415753573179245,0.3957830965518951,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957987785339355,0.335733562707901,1.5223007202148438,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.681735634803772,1.0,1.0,0.0,1.0,-3.660242795944214,3.660231828689575,1.0777155694086105e-05,2.829086780548096,0.0,0.0,0.0,197.8043212890625,210.0,52.30699157714844,-0.0,4043.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8134976625442505,0.3603941202163696,0.3266538381576538,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459089636802672,0.5647408366203308,0.5349618196487427,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8315812349319458,0.387298583984375,0.2725293338298797,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.851178765296936,0.4172173142433166,0.3971894383430481,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.795279324054718,0.3364763259887695,1.5257682800292969,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3957824707031,291.8134155273437,1.0,0.6839897036552429,1.0,1.0,0.0,1.0,-3.671730518341065,3.671719789505005,1.0844853932212573e-05,2.8379461765289307,0.0,0.0,0.0,199.27706909179688,210.0,50.78787612915039,-0.0,4083.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132083415985107,0.3614715933799743,0.3276471495628357,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9460991621017456,0.5673877000808716,0.5374696254730225,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8316380381584167,0.388985276222229,0.273720234632492,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510149717330933,0.4186851680278778,0.3985998332500458,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947719097137451,0.3372227847576141,1.529253363609314,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862490177154541,1.0,1.0,0.0,1.0,-3.683265447616577,3.6832547187805176,1.09130442069727e-05,2.846842050552368,0.0,0.0,0.0,200.7534027099609,213.0,49.26753616333008,-0.0,4123.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90869140625,0.8128107786178589,0.3630633950233459,0.3290818929672241,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91522216796875,0.9463950395584106,0.57124924659729,0.541093111038208,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.909912109375,0.8317477703094482,0.3914699554443359,0.2754524350166321,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.8507993221282959,0.4208333492279053,0.400637537240982,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.907470703125,0.7940657138824463,0.3383260369300842,1.5342998504638672,291.9147644042969,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4019470214844,291.9422607421875,1.0,0.6895104050636292,1.0,1.0,0.0,1.0,-3.699958324432373,3.6999473571777344,1.101209727494279e-05,2.859713315963745,0.9907370805740356,0.9907370805740356,0.0,202.88214111328125,213.0,-555.9301147460938,-0.0,4181.6025390625,1.0,292.6259460449219,291.943603515625,293.1075134277344,293.8186340332031,293.1499938964844,293.1499938964844,283.1499938964844,1730.3931884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0695518404245376,1.0,0.0,0.0,0.747785210609436,0.7478004693984985,1.37475169026402e-07,4.019199848175049,4.019188404083252,1.1300994628982153e-05,0.0,0.0,-0.0,5344.1806640625,0.0,16.40382957458496,1812.7149658203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84796142578125,0.8129124641418457,0.363853394985199,0.3297255039215088,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.83807373046875,0.9468231797218324,0.5729279518127441,0.542597234249115,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8320304751396179,0.3925874531269073,0.2761857509613037,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8443603515625,0.8509593605995178,0.4218051433563232,0.4014995992183685,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8498229980469,0.7940345406532288,0.3388703763484955,1.536529779434204,291.8387451171875,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4052734375,291.792724609375,1.0,0.6908189058303833,1.0,1.0,0.0,1.0,-3.707140684127808,3.707129716873169,1.1054698916268537e-05,2.8651976585388184,1.0,1.0,0.0,203.5832061767578,216.0,927.3936157226562,-0.0,4205.52734375,1.0,290.76324462890625,291.9417419433594,293.7569580078125,294.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,1473.452880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2425810694694519,1.0,0.0,0.0,0.8056431412696838,0.8056467175483704,5.313407669405024e-08,4.246699810028076,4.246689796447754,9.94789388641948e-06,0.0,0.0,-0.0,5590.08056640625,0.0,16.523832321166992,1892.755859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1555480957031,0.7964306473731995,0.3541193604469299,0.3259996771812439,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1311950683594,0.9283380508422852,0.5660679936408997,0.5414852499961853,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.150390625,0.8181672096252441,0.3859695792198181,0.2749193012714386,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.836515486240387,0.4152816832065582,0.3996630012989044,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7787706255912781,0.3323513567447662,1.52521812915802,289.1329650878906,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2982482910156,289.03717041015625,1.0,0.6925268173217773,1.0,1.0,0.0,1.0,-3.684145212173462,3.6841342449188232,1.0923342415480874e-05,2.849294424057007,1.0,1.0,0.0,214.2317810058593,204.0,12247.876953125,-0.0,4210.20263671875,1.0,285.81414794921875,288.9578857421875,293.5828857421875,295.97235107421875,293.1499938964844,293.1499938964844,283.1499938964844,3865.166748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156750559806824,1.0,0.0,0.0,1.3094942569732666,1.3094972372055054,1.1444406311511557e-07,4.265905857086182,4.265896320343018,9.78608204604825e-06,0.0,0.0,-0.0,5565.07373046875,0.0,68.73593139648438,1895.4345703125,0.0,1736.5849609375,0.3329172432422638,1.0,0.0,3.0,1.0,0.0
11968800,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1555480957031,0.7964306473731995,0.3541193604469299,0.3259996771812439,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1311950683594,0.9283380508422852,0.5660679936408997,0.5414852499961853,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.150390625,0.8181672096252441,0.3859695792198181,0.2749193012714386,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.836515486240387,0.4152816832065582,0.3996630012989044,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7787706255912781,0.3323513567447662,1.52521812915802,289.1329650878906,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2982482910156,289.03717041015625,1.0,0.6925268173217773,1.0,1.0,0.0,1.0,-3.684145212173462,3.6841342449188232,1.0923342415480874e-05,2.849294424057007,1.0,1.0,0.0,214.2317810058593,204.0,12247.876953125,-0.0,4210.20263671875,1.0,285.81414794921875,288.9578857421875,293.5828857421875,295.97235107421875,293.1499938964844,293.1499938964844,283.1499938964844,3865.166748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156750559806824,1.0,0.0,0.0,1.3094942569732666,1.3094972372055054,1.1444406311511557e-07,4.265905857086182,4.265896320343018,9.78608204604825e-06,0.0,0.0,-0.0,5565.07373046875,0.0,68.73593139648438,1895.4345703125,0.0,1736.5849609375,0.3329172432422638,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.7748384475708008,0.3410825729370117,0.3166841268539428,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.9050536155700684,0.5544164180755615,0.5330736041069031,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.7989444136619568,0.3756160140037536,0.2693913280963897,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094482421875,0.8185200691223145,0.4051398336887359,0.3923869431018829,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193054199219,0.7600024342536926,0.3228371441364288,1.4929845333099363,287.8004455566406,287.7109375,291.9234313964844,288.5096740722656,291.9230651855469,297.1753845214844,287.7383728027344,1.0,0.6868976354598999,1.0,1.0,0.0,1.0,-3.60872220993042,3.60871171951294,1.0483401638339274e-05,2.7919344902038574,0.9876531362533568,0.9876531362533568,0.0,224.07080078125,204.0,16634.546875,-0.0,4070.214111328125,1.0,284.37646484375,287.366943359375,292.777587890625,295.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,5699.05322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129618167877197,1.0,0.0,0.0,1.580311298370361,1.5803155899047852,1.666406035383261e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5134.55029296875,0.0,121.0339584350586,1895.43701171875,0.0,2590.49462890625,0.3962360620498657,1.0,0.0,3.0,1.0,0.0
11968920,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.7565481066703796,0.3292354643344879,0.3065533339977264,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1823425292969,0.8873729109764099,0.5435793399810791,0.5235103368759155,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894226074219,0.7819061875343323,0.36589515209198,0.2630992233753204,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.8022802472114563,0.3954207897186279,0.3839727342128753,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930236816406,0.7442624568939209,0.3134492933750152,1.4550626277923584,287.1831359863281,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0683288574219,287.1494140625,1.0,0.6790040135383606,1.0,1.0,0.0,1.0,-3.5217373371124268,3.5217273235321045,9.984375537896996e-06,2.7247350215911865,0.9781177043914796,0.9781177043914796,0.0,231.17770385742188,192.0,19318.00390625,-0.0,3889.0361328125,1.0,283.7099609375,286.5208435058594,292.1639709472656,294.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,7332.51123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377987742424011,1.0,0.0,0.0,1.779599666595459,1.7796051502227783,2.113187775876213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.6015625,0.0,173.22549438476562,1895.4371337890625,0.0,2821.15625,0.4476683735847473,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.741199791431427,0.3175314962863922,0.2954951524734497,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785949707031,0.8729992508888245,0.5327027440071106,0.5128608345985413,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.7675176858901978,0.3559757173061371,0.255979984998703,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818908691406,0.7877709865570068,0.3852341175079345,0.374214619398117,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.7306628823280334,0.3032074868679046,1.4094003438949585,286.7791442871094,287.68017578125,291.9482421875,288.53814697265625,291.9478759765625,296.9652709960937,286.7581787109375,1.0,0.6679200530052185,1.0,1.0,0.0,1.0,-3.420377016067505,3.420367479324341,9.416668945050333e-06,2.6458442211151123,0.9677345752716064,0.9677345752716064,0.0,234.8600311279297,192.0,21281.99609375,-0.0,3660.083984375,1.0,283.3509521484375,285.9918212890625,291.6811218261719,293.55126953125,293.1499938964844,293.1499938964844,283.1499938964844,9438.576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279635310173035,1.0,0.0,0.0,2.0029873847961426,2.0029942989349365,2.677008978935192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.68701171875,0.0,247.60476684570312,1895.4371337890625,0.0,2729.496337890625,0.4994346499443054,1.0,0.0,3.0,1.0,0.0
11969040,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699157714844,0.7329218983650208,0.3094356954097748,0.2875231504440307,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5660095214844,0.8659595847129822,0.5251222848892212,0.5050763487815857,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56884765625,0.7599765062332153,0.3489551246166229,0.2506824135780334,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682067871094,0.7800018787384033,0.3778232932090759,0.3667539060115814,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.7228078246116638,0.2954702377319336,1.373082399368286,286.56640625,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8988342285156,286.552490234375,1.0,0.6577677130699158,1.0,1.0,0.0,1.0,-3.3423726558685303,3.3423635959625244,8.990682545118034e-06,2.584975242614746,0.958875060081482,0.958875060081482,0.0,234.12095642089844,180.0,22189.32421875,-0.0,3470.96533203125,1.0,283.2268371582031,285.7375183105469,291.4486999511719,293.1722106933594,293.1499938964844,293.1499938964844,283.1499938964844,11103.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043390512466431,1.0,0.0,0.0,2.156954526901245,2.1569626331329346,3.104383665686328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.4248046875,0.0,309.9062194824219,1895.4371337890625,0.0,2511.162353515625,0.5398396849632263,1.0,0.0,3.0,1.0,0.0
11969100,296.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.7276067733764648,0.3022802770137787,0.2803505957126617,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.8624088764190674,0.5184415578842163,0.4980469346046448,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.7555364966392517,0.342691034078598,0.2458261400461197,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.7753346562385559,0.3710423409938812,0.3597419857978821,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.7172637581825256,0.2881695032119751,1.3378047943115234,286.4045104980469,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.845947265625,286.3941955566406,1.0,0.646639347076416,1.0,1.0,0.0,1.0,-3.268566370010376,3.2685577869415283,8.596594852861017e-06,2.527340888977051,0.9490293860435486,0.9490293860435486,0.0,230.3143005371093,180.0,22872.65625,-0.0,3281.373046875,1.0,283.1750183105469,285.5634155273437,291.3368530273437,292.9681396484375,293.1499938964844,293.1499938964844,283.1499938964844,13057.7529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746180891990662,1.0,0.0,0.0,2.3194940090179443,2.3195035457611084,3.5898798955713573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.51953125,0.0,386.4119567871094,1895.4371337890625,0.0,2241.956298828125,0.5768733620643616,1.0,0.0,3.0,1.0,0.0
11969160,296.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.7250306010246277,0.2964356243610382,0.2744334042072296,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29302978515625,0.8618990778923035,0.5130496025085449,0.4922808706760406,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945556640625,0.7538986206054688,0.337583988904953,0.2417921423912048,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.7735355496406555,0.3653753697872162,0.3537765741348266,296.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2954406738281,0.7141320705413818,0.2819080054759979,1.3069499731063845,286.2933044433594,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.80908203125,286.28570556640625,1.0,0.63575279712677,1.0,1.0,0.0,1.0,-3.20536470413208,3.20535659790039,8.266147233371157e-06,2.4779863357543945,0.9390348196029664,0.9390348196029664,0.0,224.4517059326172,168.0,23223.306640625,-0.0,3110.463623046875,1.0,283.1575012207031,285.44891357421875,291.3216552734375,292.9022521972656,293.1499938964844,293.1499938964844,283.1499938964844,14757.4501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476803064346313,1.0,0.0,0.0,2.4435691833496094,2.44357967376709,3.9842140608925547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.20166015625,0.0,453.1277160644531,1895.4371337890625,0.0,2005.4166259765625,0.6101052761077881,1.0,0.0,3.0,1.0,0.0
