time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375992894172668,0.0,0.192414328455925,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309929966926575,0.0,0.4487924575805664,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770619511604309,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374333739280701,0.0,0.3120192289352417,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190623998641968,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785393238067627,1.0,-3.0611050128936768,2.06246280670166,0.9986421465873718,1.3715108633041382,0.0,0.0,0.0,224.7303771972656,60.0,-3.3995509147644043,-0.0,2806.8505859375,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847351074219,0.0,0.0,0.0005435967468656,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,0.0005724398652091,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.0004228024336043,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0005724377697333,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,0.0027153794653713,291.4827880859375,294.1499938964844,288.1060791015625,285.0474853515625,290.4306030273437,295.85125732421875,291.1220092773437,0.0,0.0,0.6329524517059326,0.6329524517059326,0.6066449284553528,1.0,-0.0097866468131542,0.0089333038777112,0.0008533425279892,-0.0106743481010198,0.0,0.0,0.0,-0.051549632102251,60.0,1.216071605682373,-0.0,-2.288370069436496e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.522591767031959e-26,-5.553875116481184e-25,-3.3368246937808984e-29,6.241292788671858e-17,6.241059854611363e-17,2.332883183637169e-21,0.0,0.0,-0.0,0.0,0.0,9.809089250273721e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0007783159380778,297.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,0.0017310082912445,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241027832031,0.0,0.0,0.001166507252492,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,0.0012239360949024,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,0.0041021765209734,291.5077514648437,294.1499938964844,288.1020202636719,285.0453186035156,290.3968200683594,295.7216186523437,291.11834716796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271235942840576,1.0,-0.0062051624990999,0.0074948580004274,-0.0012896955013275,-0.0129155432805418,0.0,0.0,0.0,-0.0335417762398719,60.0,-2.0525639057159424,-0.0,-7.959803951962385e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.569767016574436e-28,-2.7922413519498022e-27,-1.0027855486243334e-30,-1.879947274783557e-17,-1.8798460278765804e-17,-1.0111788214901009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,0.0001161381005658,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001498453202657,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,0.0001454740704502,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,0.0001345196942565,297.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0005866122082807,291.5426940917969,294.1499938964844,288.0771179199219,285.0317687988281,290.3154296875,294.7906494140625,291.104736328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514157295227051,1.0,0.0005486460868269,0.0025538888294249,-0.0031025349162518,-0.0144644388929009,0.0,0.0,0.0,0.0008184752659872,60.0,-6.82445764541626,-0.0,-1.2599957699421793e-07,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8141524706836108e-36,2.565688791591142e-36,5.41004253113252e-37,5.44029192551825e-20,5.439759427998919e-20,5.326065004650679e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.548592061037198e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,0.0001013545988826,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,7.587356230942532e-05,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001009079132927,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0004771608219016,291.5409545898437,294.1499938964844,288.0516052246094,285.0177001953125,290.2921142578125,293.8603515625,291.0988464355469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757078647613525,1.0,-0.0010212379274889,0.0007577571668662,0.0002634807606227,-0.0170918777585029,0.0,0.0,0.0,-0.0081631178036332,60.0,-4.208776473999023,-0.0,-7.109860433729409e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.233142648605839e-43,-1.5274153261140506e-43,-7.847271400218979e-44,1.9610650943978e-20,1.9608691236784584e-20,1.9611218182300504e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,9.486370981903748e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,9.98814866761677e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,7.375222776317969e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,9.98898467514664e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0004738603893201,291.5404663085937,294.1499938964844,288.0255126953125,285.0030517578125,290.27178955078125,293.0512084960937,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124024702236,3.398457693037926e-08,0.0010123684769496,-0.0178264994174242,0.0,0.0,0.0,-0.0083722611889243,60.0,-2.895050287246704,-0.0,-6.96790252163737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.960868800561032e-20,1.962403519985808e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,9.486943599767984e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,9.990343824028967e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,7.378857117146254e-05,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,9.990293619921432e-05,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,0.0004738927236758,291.5399169921875,294.1499938964844,287.9989013671875,284.9879455566406,290.25146484375,292.3484191894531,291.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110604343935,7.158975634524722e-09,0.0010110532166436,-0.0178035348653793,0.0,0.0,0.0,-0.0083611216396093,60.0,-2.410560607910156,-0.0,-6.969693089331487e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,9.4856288342271e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,9.988970850827172e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,7.377859583357349e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,9.988914098357782e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.0004738270945381,291.538818359375,294.1499938964844,287.9441223144531,284.95623779296875,290.21063232421875,291.2142944335937,291.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407186830185765e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.194183826446533,-0.0,-6.967728438667109e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,9.4856288342271e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,9.988970850827172e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,7.377859583357349e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,9.988914098357782e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.0004738270945381,291.538818359375,294.1499938964844,287.9441223144531,284.95623779296875,290.21063232421875,291.2142944335937,291.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407186830185765e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.194183826446533,-0.0,-6.967728438667109e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,9.484231122769415e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,9.98749674181454e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,7.376769644906744e-05,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,9.98744071694091e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320373535156,0.0,0.0,0.0004737572744488,291.53759765625,294.1499938964844,287.88751220703125,284.9227600097656,290.1695556640625,290.3625183105469,291.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205760717391968,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,9.484231122769415e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,9.98749674181454e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,7.376769644906744e-05,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,9.98744071694091e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320373535156,0.0,0.0,0.0004737572744488,291.53759765625,294.1499938964844,287.88751220703125,284.9227600097656,290.1695556640625,290.3625183105469,291.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205760717391968,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.482760651735588e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,9.985946235246956e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,7.37562368158251e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,9.98589166556485e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.0004736838163807,291.53631591796875,294.1499938964844,287.8291931152344,284.8876953125,290.128173828125,289.7167358398437,291.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240920066833496,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.482760651735588e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,9.985946235246956e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,7.37562368158251e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,9.98589166556485e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.0004736838163807,291.53631591796875,294.1499938964844,287.8291931152344,284.8876953125,290.128173828125,289.7167358398437,291.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240920066833496,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.481751476414502e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,9.984882490243764e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,7.374837878160179e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,9.984827920561656e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,0.0004736334085464,291.5354309082031,294.1499938964844,287.7900085449219,284.86383056640625,290.10076904296875,289.3783874511719,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104968678206,7.091493614552746e-09,0.0010104897664859,-0.0176304690539836,0.0,0.0,0.0,-0.0083283735439181,60.0,-2.266441822052002,-0.0,-6.961926146686892e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,9.481215238338336e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,9.98431714833714e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,7.374420238193125e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,9.984262578655034e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0004736066039185,291.53497314453125,294.1499938964844,287.7694396972656,284.8512268066406,290.08648681640625,289.2247619628906,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.279969453811645,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,9.480413427809252e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,9.983471682062373e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,7.373795233434066e-05,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.983417839976028e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0004735665570478,291.5342712402344,294.1499938964844,287.73907470703125,284.83251953125,290.0655212402344,289.02252197265625,291.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.2999911308288574,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,9.47959124459885e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,9.982605115510525e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,7.373154949164018e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.982551273424178e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0004735254915431,291.5335388183594,294.1499938964844,287.7084045410156,284.8135070800781,290.0444641113281,288.8441772460937,291.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320237636566162,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,9.477885760134086e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,9.98080722638406e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,7.37182708689943e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,9.980754839489236e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,0.0004734403046313,291.53204345703125,294.1499938964844,287.64630126953125,284.7747497558594,290.0021057128906,288.5457458496094,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361281156539917,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,9.477885760134086e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,9.98080722638406e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,7.37182708689943e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,9.980754839489236e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,0.0004734403046313,291.53204345703125,294.1499938964844,287.64630126953125,284.7747497558594,290.0021057128906,288.5457458496094,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361281156539917,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,9.476095874560996e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,9.9789205705747e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,7.370433013420552e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,9.97886818367988e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,0.0004733508685603,291.53045654296875,294.1499938964844,287.5833435058594,284.735107421875,289.9594116210937,288.3080749511719,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4029314517974854,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,9.476095874560996e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,9.9789205705747e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,7.370433013420552e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,9.97886818367988e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,0.0004733508685603,291.53045654296875,294.1499938964844,287.5833435058594,284.735107421875,289.9594116210937,288.3080749511719,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4029314517974854,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,9.474217949900776e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4426574707031,0.0,0.0,9.976941510103644e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,7.368970545940101e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,9.976889850804582e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0004732570669148,291.52880859375,294.1499938964844,287.51971435546875,284.6947937011719,289.91632080078125,288.1156005859375,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445051670074463,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,9.474217949900776e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4426574707031,0.0,0.0,9.976941510103644e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,7.368970545940101e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,9.976889850804582e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0004732570669148,291.52880859375,294.1499938964844,287.51971435546875,284.6947937011719,289.91632080078125,288.1156005859375,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445051670074463,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,9.4722505309619e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,9.9748678621836e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,7.367438956862316e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375305175781,0.0,0.0,9.9748169304803e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0004731587832793,291.527099609375,294.1499938964844,287.4555969238281,284.6539611816406,289.8728942871094,287.95623779296875,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4875075817108154,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,9.4722505309619e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,9.9748678621836e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,7.367438956862316e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375305175781,0.0,0.0,9.9748169304803e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0004731587832793,291.527099609375,294.1499938964844,287.4555969238281,284.6539611816406,289.8728942871094,287.95623779296875,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4875075817108154,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,9.471232624491675e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,9.97379538603127e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538269042969,0.0,0.0,7.366646605078131e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374694824219,0.0,0.0,9.973745181923732e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,0.0004731079679913,291.5262145996094,294.1499938964844,287.4234313964844,284.6333923339844,289.8510437011719,287.8863525390625,291.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5088210105896,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,9.47019289014861e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,9.972699626814574e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,7.365836790995672e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,9.972649422707036e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,0.0004730559885501,291.5253295898437,294.1499938964844,287.3912353515625,284.6127624511719,289.8291015625,287.8217468261719,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.530167579650879,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,9.468045755056664e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,9.970436803996564e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,7.364164775935933e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.970387327484788e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,0.0004729487409349,291.52349853515625,294.1499938964844,287.3268127441406,284.5714416503906,289.7849426269531,287.7049865722656,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.572890281677246,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,9.468045755056664e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,9.970436803996564e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,7.364164775935933e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.970387327484788e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,0.0004729487409349,291.52349853515625,294.1499938964844,287.3268127441406,284.5714416503906,289.7849426269531,287.7049865722656,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.572890281677246,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322204589844,0.0,0.0,9.46581203606911e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,9.968083031708376e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,7.362425822066143e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,9.968033555196598e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0004728371568489,291.5216064453125,294.1499938964844,287.26251220703125,284.5301818847656,289.74041748046875,287.601806640625,291.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.615546226501465,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322204589844,0.0,0.0,9.46581203606911e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,9.968083031708376e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,7.362425822066143e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,9.968033555196598e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0004728371568489,291.5216064453125,294.1499938964844,287.26251220703125,284.5301818847656,289.74041748046875,287.601806640625,291.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.615546226501465,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,9.463495371164754e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,9.965641947928816e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,7.360622839769349e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,9.965593926608562e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.000472721440019,291.5196533203125,294.1499938964844,287.19854736328125,284.4891052246094,289.6955871582031,287.5087890625,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.658000469207764,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,9.463495371164754e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,9.965641947928816e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,7.360622839769349e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,9.965593926608562e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.000472721440019,291.5196533203125,294.1499938964844,287.19854736328125,284.4891052246094,289.6955871582031,287.5087890625,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.658000469207764,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,9.461102308705448e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,9.96312010101974e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,7.358759467024356e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,9.963072079699486e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0004726018814835,291.5176696777344,294.1499938964844,287.1351013183594,284.44842529296875,289.6504211425781,287.4234924316406,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.700114250183105,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,9.461102308705448e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,9.96312010101974e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,7.358759467024356e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,9.963072079699486e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0004726018814835,291.5176696777344,294.1499938964844,287.1351013183594,284.44842529296875,289.6504211425781,287.4234924316406,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.700114250183105,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,9.459873399464414e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,9.961824980564415e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,7.357802678598091e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,9.961777686839925e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0004725405015051,291.5166320800781,294.1499938964844,287.1036376953125,284.4283142089844,289.6277160644531,287.3831481933594,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.720999240875244,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,9.458616841584444e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,9.960501483874395e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,7.356824789894745e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,9.960454190149905e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,0.0004724777245428,291.5155944824219,294.1499938964844,287.0723876953125,284.4083557128906,289.6049194335937,287.3441162109375,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.741746187210083,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.456006955588236e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,9.957751171896234e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.354793342528865e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,9.957704605767503e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,0.0004723473684862,291.51348876953125,294.1499938964844,287.0106201171875,284.3690490722656,289.55914306640625,287.2692565917969,291.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.782756328582764,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
