time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.456006955588236e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,9.957751171896234e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.354793342528865e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,9.957704605767503e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,0.0004723473684862,291.51348876953125,294.1499938964844,287.0106201171875,284.3690490722656,289.55914306640625,287.2692565917969,291.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.782756328582764,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,9.453253005631268e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,9.954849519999698e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497375488281,0.0,0.0,7.352649845415726e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,9.954803681466728e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,0.0004722097946796,291.5113525390625,294.1499938964844,286.95001220703125,284.3306884765625,289.5131225585937,287.1981201171875,291.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.822991847991944,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,9.453253005631268e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,9.954849519999698e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497375488281,0.0,0.0,7.352649845415726e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,9.954803681466728e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,0.0004722097946796,291.5113525390625,294.1499938964844,286.95001220703125,284.3306884765625,289.5131225585937,287.1981201171875,291.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.822991847991944,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298400878906,0.0,0.0,9.450346988160165e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,9.95178779703565e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,7.350387750193477e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,9.95174268609844e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0004720646247733,291.5091247558594,294.1499938964844,286.89068603515625,284.29345703125,289.46685791015625,287.13006591796875,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862311124801636,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298400878906,0.0,0.0,9.450346988160165e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,9.95178779703565e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,7.350387750193477e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,9.95174268609844e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0004720646247733,291.5091247558594,294.1499938964844,286.89068603515625,284.29345703125,289.46685791015625,287.13006591796875,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862311124801636,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.44729326874949e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,9.94857109617442e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,7.348011422436684e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,9.948525985237212e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,0.0004719120915979,291.50689697265625,294.1499938964844,286.8329467773437,284.257568359375,289.4203796386719,287.064697265625,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9005746841430664,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.44729326874949e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,9.94857109617442e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,7.348011422436684e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,9.948525985237212e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,0.0004719120915979,291.50689697265625,294.1499938964844,286.8329467773437,284.257568359375,289.4203796386719,287.064697265625,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9005746841430664,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,9.445715113542974e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,9.946908539859578e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,7.34678324079141e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,9.946864156518131e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.0004718332493212,291.5057373046875,294.1499938964844,286.8046875,284.2401733398437,289.3970947265625,287.032958984375,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9192605018615723,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,9.444106399314478e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43731689453125,0.0,0.0,9.945213241735472e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,7.34553177608177e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,9.945169585989788e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0004717528936453,291.50457763671875,294.1499938964844,286.7768859863281,284.2231750488281,289.3737487792969,287.0018005371094,291.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9376347064971924,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,9.440811118111014e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,9.941741882357746e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463195800781,0.0,0.0,7.342967001022771e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,9.94169822661206e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,0.0004715882823802,291.50225830078125,294.1499938964844,286.7228088378906,284.1905212402344,289.32696533203125,286.9411315917969,291.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9733901023864746,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,9.440811118111014e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,9.941741882357746e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463195800781,0.0,0.0,7.342967001022771e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,9.94169822661206e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,0.0004715882823802,291.50225830078125,294.1499938964844,286.7228088378906,284.1905212402344,289.32696533203125,286.9411315917969,291.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9733901023864746,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.43743798416108e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,9.93818830465898e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,7.340341835515574e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,9.938145376509055e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,0.0004714198003057,291.4998779296875,294.1499938964844,286.6708374023437,284.15972900390625,289.28009033203125,286.8826599121094,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.007681369781494,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.43743798416108e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,9.93818830465898e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,7.340341835515574e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,9.938145376509055e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,0.0004714198003057,291.4998779296875,294.1499938964844,286.6708374023437,284.15972900390625,289.28009033203125,286.8826599121094,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.007681369781494,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,9.434026287635788e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,9.934594709193334e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443359375,0.0,0.0,7.337686838582158e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,9.93455178104341e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,0.0004712493682745,291.4974670410156,294.1499938964844,286.6211853027344,284.1309814453125,289.2331848144531,286.826416015625,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0403897762298584,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,9.434026287635788e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,9.934594709193334e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443359375,0.0,0.0,7.337686838582158e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,9.93455178104341e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,0.0004712493682745,291.4974670410156,294.1499938964844,286.6211853027344,284.1309814453125,289.2331848144531,286.826416015625,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0403897762298584,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,9.430619684280828e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,9.931005479302256e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,7.33503547962755e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,9.930963278748096e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.000471079169074,291.4949951171875,294.1499938964844,286.5740966796875,284.10455322265625,289.1862487792969,286.7723999023437,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0713918209075928,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,9.430619684280828e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,9.931005479302256e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,7.33503547962755e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,9.930963278748096e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.000471079169074,291.4949951171875,294.1499938964844,286.5740966796875,284.10455322265625,289.1862487792969,286.7723999023437,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0713918209075928,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251403808594,0.0,0.0,9.4289323897101e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.929227962857112e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,7.333722896873951e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.929186489898711e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0004709949134849,291.4937438964844,294.1499938964844,286.55157470703125,284.0922241210937,289.16278076171875,286.7462463378906,291.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.086195707321167,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,9.427264012629166e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,9.927470819093288e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421691894531,0.0,0.0,7.33242486603558e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,9.927429346134886e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,0.0004709115892183,291.49249267578125,294.1499938964844,286.5297241210937,284.0805358886719,289.1393737792969,286.720703125,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.100537300109864,-0.0,-6.881411707126972e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,9.424010204384103e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,9.924042387865484e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410400390625,0.0,0.0,7.329892105190083e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,9.924001642502844e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42449951171875,0.0,0.0,0.0004707490152213,291.489990234375,294.1499938964844,286.4883117675781,284.0591735839844,289.0925598144531,286.67138671875,291.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1277849674224854,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,9.424010204384103e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,9.924042387865484e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410400390625,0.0,0.0,7.329892105190083e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,9.924001642502844e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42449951171875,0.0,0.0,0.0004707490152213,291.489990234375,294.1499938964844,286.4883117675781,284.0591735839844,289.0925598144531,286.67138671875,291.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1277849674224854,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,9.420909191248938e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,9.920776210492475e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,7.32747939764522e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,9.920735465129836e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42352294921875,0.0,0.0,0.0004705941537395,291.4874267578125,294.1499938964844,286.45001220703125,284.0406494140625,289.0458984375,286.62457275390625,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565937797568e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.152949333190918,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,9.420909191248938e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,9.920776210492475e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,7.32747939764522e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,9.920735465129836e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42352294921875,0.0,0.0,0.0004705941537395,291.4874267578125,294.1499938964844,286.45001220703125,284.0406494140625,289.0458984375,286.62457275390625,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565937797568e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.152949333190918,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,9.41812904784456e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,9.917846909957008e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,7.325315527850762e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256896972656,0.0,0.0,9.917806892190129e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0004704552411567,291.4848327636719,294.1499938964844,286.413330078125,284.0235595703125,288.9994201660156,286.580322265625,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.176408052444458,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,9.41812904784456e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,9.917846909957008e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,7.325315527850762e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256896972656,0.0,0.0,9.917806892190129e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0004704552411567,291.4848327636719,294.1499938964844,286.413330078125,284.0235595703125,288.9994201660156,286.580322265625,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.176408052444458,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,9.415816748514771e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,9.915410919347778e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,7.323515455937013e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,9.91537162917666e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,0.0004703397571574,291.482177734375,294.1499938964844,286.3766784667969,284.00640869140625,288.9531555175781,286.5379943847656,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.199481964111328,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,9.415816748514771e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,9.915410919347778e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,7.323515455937013e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,9.91537162917666e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,0.0004703397571574,291.482177734375,294.1499938964844,286.3766784667969,284.00640869140625,288.9531555175781,286.5379943847656,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.199481964111328,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,9.414848318556324e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,9.914390102494508e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,7.322761666728184e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,9.914350812323391e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0004702913865912,291.4808654785156,294.1499938964844,286.3583374023437,283.9978332519531,288.9300842285156,286.5174255371094,291.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250433060017713e-09,0.0010032978607341,-0.0154273891821503,0.0,0.0,0.0,-0.007911424152553,60.0,-3.211040496826172,-0.0,-6.863168522386331e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,9.413978841621427e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,9.913474059430882e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,7.322085002670065e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,9.913434769259766e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,0.0004702479345723,291.4795227050781,294.1499938964844,286.3399963378906,283.9892272949219,288.9070739746094,286.49713134765625,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239478267389131e-09,0.0010032041464,-0.0153986932709813,0.0,0.0,0.0,-0.0079059926792979,60.0,-3.222627878189087,-0.0,-6.86188670329102e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,9.41258404054679e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,9.912003588397056e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,7.320998702198267e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,9.911965753417462e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.0004701782600022,291.4768371582031,294.1499938964844,286.3033447265625,283.9720153808594,288.86114501953125,286.4573059082031,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2458951473236084,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,9.41258404054679e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,9.912003588397056e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,7.320998702198267e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,9.911965753417462e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.0004701782600022,291.4768371582031,294.1499938964844,286.3033447265625,283.9720153808594,288.86114501953125,286.4573059082031,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2458951473236084,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,9.411632345290856e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,9.91100023384206e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,7.320257282117382e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,9.910962398862466e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0004701307043433,291.47412109375,294.1499938964844,286.26666259765625,283.9547119140625,288.8153991699219,286.4182434082031,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.2692999839782715,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,9.411632345290856e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,9.91100023384206e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,7.320257282117382e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,9.910962398862466e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0004701307043433,291.47412109375,294.1499938964844,286.26666259765625,283.9547119140625,288.8153991699219,286.4182434082031,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.2692999839782715,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,9.41109174164012e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234313964844,0.0,0.0,9.910429798765108e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,7.319835276575759e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.910391963785514e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,0.0004701036959886,291.47137451171875,294.1499938964844,286.2300109863281,283.9373779296875,288.7698059082031,286.3797912597656,291.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202803159993664e-09,0.001002890523523,-0.0153026198968291,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.2928366661071777,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,9.41109174164012e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234313964844,0.0,0.0,9.910429798765108e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,7.319835276575759e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.910391963785514e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,0.0004701036959886,291.47137451171875,294.1499938964844,286.2300109863281,283.9373779296875,288.7698059082031,286.3797912597656,291.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202803159993664e-09,0.001002890523523,-0.0153026198968291,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.2928366661071777,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.410925849806516e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,9.910254448186606e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,7.319705764530227e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,9.910217340802774e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0004700954305008,291.4686279296875,294.1499938964844,286.1933288574219,283.91998291015625,288.7243957519531,286.3417663574219,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.2005152123845164e-09,0.001002870965749,-0.0152966268360614,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.3164968490600586,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.410925849806516e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,9.910254448186606e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,7.319705764530227e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,9.910217340802774e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0004700954305008,291.4686279296875,294.1499938964844,286.1933288574219,283.91998291015625,288.7243957519531,286.3417663574219,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.2005152123845164e-09,0.001002870965749,-0.0152966268360614,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.3164968490600586,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,9.410976781509817e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,9.910306835081428e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,7.319744327105582e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.910269727697596e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.000470097962534,291.4672241210937,294.1499938964844,286.17498779296875,283.9112548828125,288.70172119140625,286.3228454589844,291.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.201029467689523e-09,0.0010028753895312,-0.0152979744598269,0.0,0.0,0.0,-0.0078869322314858,60.0,-3.3283722400665283,-0.0,-6.85738896777366e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,9.411099745193496e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,9.91043634712696e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,7.319839642150328e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170837402344,0.0,0.0,9.91039996733889e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,0.0004701041325461,291.4658203125,294.1499938964844,286.1566772460937,283.9025573730469,288.6791381835937,286.30401611328125,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202458102677609e-09,0.0010028874967247,-0.0153017174452543,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.340273380279541,-0.0,-6.857556655859298e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
