time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,9.411569772055373e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,9.910929657053202e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,7.320203440031037e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,9.910893277265131e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,0.0004701275611296,291.4630126953125,294.1499938964844,286.1199951171875,283.8850402832031,288.6340026855469,286.2664794921875,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.20808604523404e-09,0.0010029356926679,-0.0153164602816104,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.3641481399536133,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,9.411569772055373e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,9.910929657053202e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,7.320203440031037e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,9.910893277265131e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,0.0004701275611296,291.4630126953125,294.1499938964844,286.1199951171875,283.8850402832031,288.6340026855469,286.2664794921875,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.20808604523404e-09,0.0010029356926679,-0.0153164602816104,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.3641481399536133,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.412297367816792e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,9.911695087794214e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,7.320768781937659e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,9.911659435601904e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.0004701639409177,291.46014404296875,294.1499938964844,286.0833435058594,283.86749267578125,288.58905029296875,286.2290954589844,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216938963632401e-09,0.0010030113626271,-0.0153396502137184,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.388115167617798,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.412297367816792e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,9.911695087794214e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,7.320768781937659e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,9.911659435601904e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.0004701639409177,291.46014404296875,294.1499938964844,286.0833435058594,283.86749267578125,288.58905029296875,286.2290954589844,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216938963632401e-09,0.0010030113626271,-0.0153396502137184,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.388115167617798,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,9.412800864083692e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,9.912224049912766e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,7.32115950086154e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,9.912189125316218e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.0004701890866272,291.45855712890625,294.1499938964844,286.06280517578125,283.857666015625,288.5639343261719,286.20819091796875,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.223090043278034e-09,0.0010030639823526,-0.0153557630255818,0.0,0.0,0.0,-0.0078978678211569,60.0,-3.401572227478028,-0.0,-6.85996965898994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,9.413238149136304e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,9.912683890433982e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,7.321499288082123e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,9.912648965837434e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,0.0004702109145,291.4573059082031,294.1499938964844,286.0466613769531,283.84991455078125,288.5442199707031,286.1918029785156,291.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031159035861,6.2284422064351475e-09,0.001003109733574,-0.01536978315562,0.0,0.0,0.0,-0.007900521159172,60.0,-3.4121596813201904,-0.0,-6.860595647140144e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,9.41434918786399e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.91385313682258e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,7.322362216655165e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,9.913818212226032e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0004702664155047,291.45440673828125,294.1499938964844,286.010009765625,283.832275390625,288.4995422363281,286.1545715332031,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032325517386,6.2420779656235945e-09,0.0010032262653112,-0.0154055040329694,0.0,0.0,0.0,-0.0079072816297411,60.0,-3.436267137527466,-0.0,-6.862190815581928e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,9.41434918786399e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.91385313682258e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,7.322362216655165e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,9.913818212226032e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0004702664155047,291.45440673828125,294.1499938964844,286.010009765625,283.832275390625,288.4995422363281,286.1545715332031,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032325517386,6.2420779656235945e-09,0.0010032262653112,-0.0154055040329694,0.0,0.0,0.0,-0.0079072816297411,60.0,-3.436267137527466,-0.0,-6.862190815581928e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,9.414951637154444e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140625,0.0,0.0,9.914486872730777e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,7.322830060729757e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,9.91445267572999e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40789794921875,0.0,0.0,0.0004702965088654,291.45294189453125,294.1499938964844,285.9916687011719,283.82342529296875,288.4772644042969,286.135986328125,291.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.2494800445733745e-09,0.0010032895952463,-0.0154248932376503,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.44833779335022,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,9.41558537306264e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,9.915153350448236e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,7.323322643060237e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,9.915119153447448e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,0.0004703281447291,291.4515075683594,294.1499938964844,285.97332763671875,283.8145751953125,288.4549865722656,286.11737060546875,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4604201316833496,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,9.416911052539945e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.916548879118636e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,7.324352918658406e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,9.916515409713612e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0004703943850472,291.4485778808594,294.1499938964844,285.9366760253906,283.7968139648437,288.4105529785156,286.0802001953125,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4846131801605225,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,9.416911052539945e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.916548879118636e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,7.324352918658406e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,9.916515409713612e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0004703943850472,291.4485778808594,294.1499938964844,285.9366760253906,283.7968139648437,288.4105529785156,286.0802001953125,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4846131801605225,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,9.41828329814598e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,9.91799242910929e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,7.325418846448883e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,9.917958959704264e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0004704629245679,291.44561767578125,294.1499938964844,285.8999938964844,283.7790222167969,288.3662414550781,286.0430603027344,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322765931487,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.5088279247283936,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,9.41828329814598e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,9.91799242910929e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,7.325418846448883e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,9.917958959704264e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0004704629245679,291.44561767578125,294.1499938964844,285.8999938964844,283.7790222167969,288.3662414550781,286.0430603027344,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322765931487,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.5088279247283936,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.419662092113867e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,9.91944398265332e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,7.326489867409691e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,9.919410513248296e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,0.0004705318133346,291.4426574707031,294.1499938964844,285.86334228515625,283.7611694335937,288.32208251953125,286.00592041015625,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307452338205621e-09,0.0010037852916866,-0.0155767537653446,0.0,0.0,0.0,-0.0079396907240152,60.0,-3.533048391342163,-0.0,-6.869841229217857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.419662092113867e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,9.91944398265332e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,7.326489867409691e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,9.919410513248296e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,0.0004705318133346,291.4426574707031,294.1499938964844,285.86334228515625,283.7611694335937,288.32208251953125,286.00592041015625,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307452338205621e-09,0.0010037852916866,-0.0155767537653446,0.0,0.0,0.0,-0.0079396907240152,60.0,-3.533048391342163,-0.0,-6.869841229217857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,9.421011782251298e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,9.920864249579608e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,7.327539060497656e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,9.920831507770345e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.000470599217806,291.439697265625,294.1499938964844,285.82666015625,283.7432861328125,288.2780456542969,285.9687805175781,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324071932795051e-09,0.0010039274347946,-0.015620288439095,0.0,0.0,0.0,-0.0079479292035102,60.0,-3.5572597980499268,-0.0,-6.871786695228367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,9.421011782251298e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,9.920864249579608e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,7.327539060497656e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,9.920831507770345e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.000470599217806,291.439697265625,294.1499938964844,285.82666015625,283.7432861328125,288.2780456542969,285.9687805175781,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324071932795051e-09,0.0010039274347946,-0.015620288439095,0.0,0.0,0.0,-0.0079479292035102,60.0,-3.5572597980499268,-0.0,-6.871786695228367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,9.421665163245052e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,9.921551099978387e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,7.328046194743365e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,9.921519085764884e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0004706318431999,291.4382019042969,294.1499938964844,285.8083190917969,283.7343139648437,288.2560729980469,285.9502258300781,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332109503404126e-09,0.0010039962362498,-0.0156413428485393,0.0,0.0,0.0,-0.0079519134014844,60.0,-3.5693576335906982,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39874267578125,0.0,0.0,9.422297443961725e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,9.922216850100084e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,7.328538049478084e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,9.922184835886584e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,0.0004706634499598,291.4366760253906,294.1499938964844,285.7900085449219,283.725341796875,288.234130859375,285.9316711425781,291.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339894831342008e-09,0.0010040627093985,-0.0156617369502782,0.0,0.0,0.0,-0.0079557737335562,60.0,-3.5814480781555176,-0.0,-6.873639790683228e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,9.423487790627404e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.923469042405486e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,7.329462096095085e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,9.923437028191984e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.0004707228799816,291.43365478515625,294.1499938964844,285.7533264160156,283.70733642578125,288.1903381347656,285.8945617675781,291.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525350360518e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630259424448,60.0,-3.605602741241455,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,9.423487790627404e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.923469042405486e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,7.329462096095085e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,9.923437028191984e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.0004707228799816,291.43365478515625,294.1499938964844,285.7533264160156,283.70733642578125,288.1903381347656,285.8945617675781,291.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525350360518e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630259424448,60.0,-3.605602741241455,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,9.424549352843314e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.924585901899265e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.330287189688534e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,9.924554615281522e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,0.0004707759362645,291.4306335449219,294.1499938964844,285.7166748046875,283.68927001953125,288.14666748046875,285.85748291015625,291.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.629708051681519,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,9.424549352843314e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.924585901899265e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.330287189688534e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,9.924554615281522e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,0.0004707759362645,291.4306335449219,294.1499938964844,285.7166748046875,283.68927001953125,288.14666748046875,285.85748291015625,291.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.629708051681519,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,9.425144526176156e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.925211634254084e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,7.330749212997034e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,9.925181075232103e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0004708056512754,291.4286804199219,294.1499938964844,285.6932067871094,283.6777038574219,288.1188049316406,285.8337707519531,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043680667877,6.374854866209034e-09,0.001004361663945,-0.0157533157616853,0.0,0.0,0.0,-0.0079731047153472,60.0,-3.64510178565979,-0.0,-6.877733937926679e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,9.425453026778996e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,9.925536869559436e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,7.330988592002541e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,9.925505582941696e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,0.0004708210472017,291.4275817871094,294.1499938964844,285.67999267578125,283.6711730957031,288.1031188964844,285.8204345703125,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044004302471,6.378631400849599e-09,0.0010043940274044,-0.0157632082700729,0.0,0.0,0.0,-0.0079749766737222,60.0,-3.653751134872437,-0.0,-6.87817589550832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.426166070625186e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,9.926286293193698e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,7.33154229237698e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,9.926255734171718e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,0.0004708566702902,291.4245300292969,294.1499938964844,285.6433410644531,283.6530456542969,288.0597229003906,285.7834167480469,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.387328443935303e-09,0.0010044684167951,-0.0157859902828931,0.0,0.0,0.0,-0.0079792886972427,60.0,-3.677718162536621,-0.0,-6.8791948137914e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.426166070625186e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,9.926286293193698e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,7.33154229237698e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,9.926255734171718e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,0.0004708566702902,291.4245300292969,294.1499938964844,285.6433410644531,283.6530456542969,288.0597229003906,285.7834167480469,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.387328443935303e-09,0.0010044684167951,-0.0157859902828931,0.0,0.0,0.0,-0.0079792886972427,60.0,-3.677718162536621,-0.0,-6.8791948137914e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,9.426446922589092e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,9.926581697072834e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,7.331760571105406e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,9.926551138050854e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0004708706983365,291.4230041503906,294.1499938964844,285.625,283.6439514160156,288.0380554199219,285.7649230957031,290.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045039234682,6.390732831818013e-09,0.0010044975206255,-0.0157949086278677,0.0,0.0,0.0,-0.0079809762537479,60.0,-3.689669132232666,-0.0,-6.879593428266162e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,9.42667611525394e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962097167969,0.0,0.0,9.926821803674102e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4030456542969,0.0,0.0,7.331938104471192e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,9.926791972247884e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,0.0004708821361418,291.42144775390625,294.1499938964844,285.6066589355469,283.63482666015625,288.01641845703125,285.7464294433594,290.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934928462572316e-09,0.0010045211529359,-0.0158021375536918,0.0,0.0,0.0,-0.00798234436661,60.0,-3.701601266860962,-0.0,-6.879916725210934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,9.426935866940768e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,9.927094652084634e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,7.332138920901343e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,9.927064820658416e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.0004708951164502,291.4183654785156,294.1499938964844,285.57000732421875,283.6165771484375,287.9732360839844,285.7095031738281,290.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396548180021e-09,0.001004547229968,-0.0158101413398981,0.0,0.0,0.0,-0.0079838596284389,60.0,-3.7253899574279785,-0.0,-6.880274838749757e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,9.426935866940768e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,9.927094652084634e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,7.332138920901343e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,9.927064820658416e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.0004708951164502,291.4183654785156,294.1499938964844,285.57000732421875,283.6165771484375,287.9732360839844,285.7095031738281,290.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396548180021e-09,0.001004547229968,-0.0158101413398981,0.0,0.0,0.0,-0.0079838596284389,60.0,-3.7253899574279785,-0.0,-6.880274838749757e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.426919859834015e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,9.92707718978636e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,7.332125824177638e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,9.927048085955904e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0004708943306468,291.415283203125,294.1499938964844,285.5333251953125,283.5982971191406,287.9301452636719,285.6726379394531,290.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550489597,6.396171148281837e-09,0.0010045440867543,-0.015809154137969,0.0,0.0,0.0,-0.0079836724326014,60.0,-3.749063014984131,-0.0,-6.88023078510014e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.426919859834015e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,9.92707718978636e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,7.332125824177638e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,9.927048085955904e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0004708943306468,291.415283203125,294.1499938964844,285.5333251953125,283.5982971191406,287.9301452636719,285.6726379394531,290.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550489597,6.396171148281837e-09,0.0010045440867543,-0.015809154137969,0.0,0.0,0.0,-0.0079836724326014,60.0,-3.749063014984131,-0.0,-6.88023078510014e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38482666015625,0.0,0.0,9.426598262507468e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,9.926737402565776e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.331874803639948e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,9.92670829873532e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,0.0004708782362286,291.41217041015625,294.1499938964844,285.4966735839844,283.5799560546875,287.88720703125,285.63580322265625,290.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045146336778,6.391978946140853e-09,0.0010045082308351,-0.0157981719821691,0.0,0.0,0.0,-0.0079815937206149,60.0,-3.772609233856201,-0.0,-6.879739089526994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38482666015625,0.0,0.0,9.426598262507468e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,9.926737402565776e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.331874803639948e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,9.92670829873532e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,0.0004708782362286,291.41217041015625,294.1499938964844,285.4966735839844,283.5799560546875,287.88720703125,285.63580322265625,290.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045146336778,6.391978946140853e-09,0.0010045082308351,-0.0157981719821691,0.0,0.0,0.0,-0.0079815937206149,60.0,-3.772609233856201,-0.0,-6.879739089526994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.425929602002724e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,9.926032362272964e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,7.331353845074773e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,9.926003986038268e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835144042969,0.0,0.0,0.000470844854135,291.4090270996094,294.1499938964844,285.4599914550781,283.5615539550781,287.8443603515625,285.5990600585937,290.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.383474193683014e-09,0.001004435471259,-0.0157758947461843,0.0,0.0,0.0,-0.0079773776233196,60.0,-3.796011686325073,-0.0,-6.878742908611457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.425929602002724e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,9.926032362272964e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,7.331353845074773e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,9.926003986038268e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835144042969,0.0,0.0,0.000470844854135,291.4090270996094,294.1499938964844,285.4599914550781,283.5615539550781,287.8443603515625,285.5990600585937,290.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.383474193683014e-09,0.001004435471259,-0.0157758947461843,0.0,0.0,0.0,-0.0079773776233196,60.0,-3.796011686325073,-0.0,-6.878742908611457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,9.425453754374756e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876647949219,0.0,0.0,9.925531048793346e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,7.33098277123645e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,9.92550267255865e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,0.0004708210763055,291.407470703125,294.1499938964844,285.4416809082031,283.5523376464844,287.822998046875,285.5807189941406,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043904185295,6.377456340800336e-09,0.0010043840156868,-0.0157601293176412,0.0,0.0,0.0,-0.0079743945971131,60.0,-3.8076517581939697,-0.0,-6.878038050217583e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
