time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,9.424873860552908e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,9.924919868353754e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39312744140625,0.0,0.0,7.33053166186437e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.92489149211906e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816223144531,0.0,0.0,0.0004707921179942,291.4059143066406,294.1499938964844,285.42333984375,283.5430908203125,287.8016357421875,285.5624084472656,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043279035016,6.370143967870945e-09,0.0010043215006589,-0.0157409757375717,0.0,0.0,0.0,-0.0079707698896527,60.0,-3.819249391555786,-0.0,-6.877181846220992e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,9.423379378858954e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847351074219,0.0,0.0,9.923345351126044e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,7.329368236241862e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,9.92331697489135e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,0.0004707174666691,291.4027709960937,294.1499938964844,285.3866577148437,283.52459716796875,287.759033203125,285.5258483886719,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.35135011251009e-09,0.0010041608475148,-0.0156917460262775,0.0,0.0,0.0,-0.0079614529386162,60.0,-3.842307567596436,-0.0,-6.874980584825607e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,9.423379378858954e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847351074219,0.0,0.0,9.923345351126044e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,7.329368236241862e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,9.92331697489135e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,0.0004707174666691,291.4027709960937,294.1499938964844,285.3866577148437,283.52459716796875,287.759033203125,285.5258483886719,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.35135011251009e-09,0.0010041608475148,-0.0156917460262775,0.0,0.0,0.0,-0.0079614529386162,60.0,-3.842307567596436,-0.0,-6.874980584825607e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,9.421355935046448e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,9.921212767949328e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,7.327792991418391e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,9.921185119310394e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.0004706163599621,291.3996276855469,294.1499938964844,285.3500061035156,283.5060729980469,287.7165222167969,285.4893798828125,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039501357823,6.325962420561382e-09,0.0010039437329396,-0.0156252421438694,0.0,0.0,0.0,-0.0079488670453429,60.0,-3.865133762359619,-0.0,-6.872008384561924e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,9.421355935046448e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,9.921212767949328e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,7.327792991418391e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,9.921185119310394e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.0004706163599621,291.3996276855469,294.1499938964844,285.3500061035156,283.5060729980469,287.7165222167969,285.4893798828125,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039501357823,6.325962420561382e-09,0.0010039437329396,-0.0156252421438694,0.0,0.0,0.0,-0.0079488670453429,60.0,-3.865133762359619,-0.0,-6.872008384561924e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,9.419630077900364e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,9.919395233737303e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,7.326450577238575e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,9.919368312694132e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,0.0004705301835201,291.3973388671875,294.1499938964844,285.3236083984375,283.492431640625,287.6860046386719,285.4632263183594,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037652682512,6.3043414932906225e-09,0.0010037589818239,-0.0155686046928167,0.0,0.0,0.0,-0.0079381493851542,60.0,-3.881449699401856,-0.0,-6.869477431337145e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,9.418866829946636e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,9.9185919680167e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38690185546875,0.0,0.0,7.325856859097257e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,9.918564319377764e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0004704920575022,291.3964538574219,294.1499938964844,285.3133239746094,283.48699951171875,287.67413330078125,285.4530334472656,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036835446953,6.294787802119117e-09,0.0010036772582679,-0.0155435781925916,0.0,0.0,0.0,-0.0079334126785397,60.0,-3.887763738632202,-0.0,-6.868359037071059e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,9.415771637577564e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,9.915331611409783e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38482666015625,0.0,0.0,7.323448517126963e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,9.915304690366612e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0004703374579548,291.393310546875,294.1499938964844,285.27667236328125,283.4669189453125,287.6318664550781,285.4168395996094,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033522266894,6.2560552294144145e-09,0.001003345940262,-0.0154421171173453,0.0,0.0,0.0,-0.0079142116010189,60.0,-3.9101269245147705,-0.0,-6.86382577441691e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,9.415771637577564e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,9.915331611409783e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38482666015625,0.0,0.0,7.323448517126963e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,9.915304690366612e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0004703374579548,291.393310546875,294.1499938964844,285.27667236328125,283.4669189453125,287.6318664550781,285.4168395996094,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033522266894,6.2560552294144145e-09,0.001003345940262,-0.0154421171173453,0.0,0.0,0.0,-0.0079142116010189,60.0,-3.9101269245147705,-0.0,-6.86382577441691e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,9.414023952558637e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.377685546875,0.0,0.0,9.913490066537634e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,7.322088640648872e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,9.91346314549446e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,0.0004702501173596,291.3917236328125,294.1499938964844,285.2583312988281,283.4565124511719,287.6107788085937,285.3987731933594,290.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031652636826,6.234189164899817e-09,0.0010031590936705,-0.0153848379850387,0.0,0.0,0.0,-0.0079033710062503,60.0,-3.921206951141357,-0.0,-6.861267820568173e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,9.41213293117471e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,9.911498636938632e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,7.320617442019284e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,9.91147244349122e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0004701556754298,291.39013671875,294.1499938964844,285.239990234375,283.4459228515625,287.5897216796875,285.3807678222656,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029631666839,6.2105520726163385e-09,0.0010029568802565,-0.015322919934988,0.0,0.0,0.0,-0.0078916540369391,60.0,-3.932223081588745,-0.0,-6.85850309878333e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,9.407912875758484e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,9.907053754432128e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,7.317334529943764e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,9.907027560984716e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,0.0004699448763858,291.386962890625,294.1499938964844,285.2033386230469,283.4240417480469,287.5476989746094,285.3448486328125,290.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157806264894816e-09,0.0010025058872997,-0.0151847479864954,0.0,0.0,0.0,-0.0078655052930116,60.0,-3.954050302505493,-0.0,-6.852334877294197e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,9.407912875758484e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,9.907053754432128e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,7.317334529943764e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,9.907027560984716e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,0.0004699448763858,291.386962890625,294.1499938964844,285.2033386230469,283.4240417480469,287.5476989746094,285.3448486328125,290.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157806264894816e-09,0.0010025058872997,-0.0151847479864954,0.0,0.0,0.0,-0.0078655052930116,60.0,-3.954050302505493,-0.0,-6.852334877294197e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,9.403175499755888e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.90206463029608e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,7.31364925741218e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.90203843684867e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,0.0004697082331404,291.3837585449219,294.1499938964844,285.1666564941406,283.4013671875,287.5057678222656,285.30908203125,290.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020059999078,6.098620275452049e-09,0.0010019999463111,-0.0150297060608863,0.0,0.0,0.0,-0.0078361649066209,60.0,-3.9756288528442383,-0.0,-6.845417743761574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,9.403175499755888e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.90206463029608e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,7.31364925741218e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.90203843684867e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,0.0004697082331404,291.3837585449219,294.1499938964844,285.1666564941406,283.4013671875,287.5057678222656,285.30908203125,290.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020059999078,6.098620275452049e-09,0.0010019999463111,-0.0150297060608863,0.0,0.0,0.0,-0.0078361649066209,60.0,-3.9756288528442383,-0.0,-6.845417743761574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.397842950420454e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,9.896448318613692e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,7.309500506380573e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,9.896422125166282e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.000469441874884,291.3805847167969,294.1499938964844,285.1300048828125,283.3779602050781,287.4639587402344,285.2735290527344,290.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014363797381,6.032018440293996e-09,0.0010014303261414,-0.0148552348837256,0.0,0.0,0.0,-0.0078031467273831,60.0,-3.996915102005005,-0.0,-6.837637300805e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.397842950420454e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,9.896448318613692e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,7.309500506380573e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,9.896422125166282e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.000469441874884,291.3805847167969,294.1499938964844,285.1300048828125,283.3779602050781,287.4639587402344,285.2735290527344,290.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014363797381,6.032018440293996e-09,0.0010014303261414,-0.0148552348837256,0.0,0.0,0.0,-0.0078031467273831,60.0,-3.996915102005005,-0.0,-6.837637300805e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,9.39195742830634e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,9.890249202726407e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,7.304921746253967e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,9.89022373687476e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0004691478679887,291.3773803710937,294.1499938964844,285.09332275390625,283.3538818359375,287.4222717285156,285.2381286621094,290.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008078534156,5.958526561045119e-09,0.0010008019162341,-0.0146627146750688,0.0,0.0,0.0,-0.0077667138539254,60.0,-4.017924785614014,-0.0,-6.82905678672796e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,9.39195742830634e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,9.890249202726407e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,7.304921746253967e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,9.89022373687476e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0004691478679887,291.3773803710937,294.1499938964844,285.09332275390625,283.3538818359375,287.4222717285156,285.2381286621094,290.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008078534156,5.958526561045119e-09,0.0010008019162341,-0.0146627146750688,0.0,0.0,0.0,-0.0077667138539254,60.0,-4.017924785614014,-0.0,-6.82905678672796e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,9.38883749768138e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,9.886962652672082e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,7.302494486793876e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,9.886937914416194e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0004689919878728,291.37579345703125,294.1499938964844,285.07501220703125,283.34161376953125,287.4014587402344,285.2204895019531,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004747891798,5.9195701673786524e-09,0.0010004688519984,-0.0145606631413102,0.0,0.0,0.0,-0.0077474014833569,60.0,-4.02833366394043,-0.0,-6.824511444847303e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.385564044350758e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,9.883516031550243e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,7.299948629224673e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,9.883491293294357e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0004688285116571,291.3741760253906,294.1499938964844,285.0566711425781,283.32916259765625,287.3807067871094,285.2029113769531,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001253103837,5.878712627804816e-09,0.0010001193732023,-0.0144536308944225,0.0,0.0,0.0,-0.0077271466143429,60.0,-4.038673400878906,-0.0,-6.819745124175824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,9.378635877510531e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,9.87621897365898e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,7.294558599824086e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,9.876194235403092e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,0.0004684824089054,291.3710021972656,294.1499938964844,285.0199890136719,283.30389404296875,287.3392333984375,285.1678771972656,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792232915524664e-09,0.000999379903078,-0.0142270820215344,0.0,0.0,0.0,-0.0076842750422656,60.0,-4.059147357940674,-0.0,-6.80966252275539e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,9.378635877510531e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,9.87621897365898e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,7.294558599824086e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,9.876194235403092e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,0.0004684824089054,291.3710021972656,294.1499938964844,285.0199890136719,283.30389404296875,287.3392333984375,285.1678771972656,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792232915524664e-09,0.000999379903078,-0.0142270820215344,0.0,0.0,0.0,-0.0076842750422656,60.0,-4.059147357940674,-0.0,-6.80966252275539e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,9.371202031616122e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,9.868390043266118e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,7.288776396308094e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,9.868366032605992e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0004681110731326,291.3677978515625,294.1499938964844,284.9833374023437,283.27813720703125,287.29791259765625,285.1330871582031,290.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985923534259,5.699460015051727e-09,0.0009985866490751,-0.0139840450137853,0.0,0.0,0.0,-0.0076382835395634,60.0,-4.079330921173096,-0.0,-6.798854457201743e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,9.371202031616122e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,9.868390043266118e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,7.288776396308094e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,9.868366032605992e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0004681110731326,291.3677978515625,294.1499938964844,284.9833374023437,283.27813720703125,287.29791259765625,285.1330871582031,290.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985923534259,5.699460015051727e-09,0.0009985866490751,-0.0139840450137853,0.0,0.0,0.0,-0.0076382835395634,60.0,-4.079330921173096,-0.0,-6.798854457201743e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,9.364992729388176e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,9.86185041256249e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,7.283945888048038e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,9.861826401902364e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0004678009136114,291.365234375,294.1499938964844,284.9540100097656,283.2572021484375,287.264892578125,285.1053771972656,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997929717414,5.621973109271039e-09,0.0009979241294786,-0.0137810511514544,0.0,0.0,0.0,-0.0075998702086508,60.0,-4.095325946807861,-0.0,-6.789834117171267e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,9.363391291117296e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,9.860164573183285e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,7.28270024410449e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.860140562523156e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,0.0004677209071815,291.3645935058594,294.1499938964844,284.9466552734375,283.2519226074219,287.2566833496094,285.0984802246094,290.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.601990871184625e-09,0.0009977532317861,-0.0137287024408578,0.0,0.0,0.0,-0.0075899641960859,60.0,-4.099302768707275,-0.0,-6.787508510797124e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,9.35514981392771e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,9.851484355749562e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628845214844,0.0,0.0,7.276289397850633e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551330566406,0.0,0.0,9.851461072685196e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0004673092334996,291.36138916015625,294.1499938964844,284.9100036621094,283.225341796875,287.2155456542969,285.0640869140625,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.499155353305696e-09,0.0009968738304451,-0.0134592996910214,0.0,0.0,0.0,-0.0075389835983514,60.0,-4.1190290451049805,-0.0,-6.77554865546881e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,9.35514981392771e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,9.851484355749562e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628845214844,0.0,0.0,7.276289397850633e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551330566406,0.0,0.0,9.851461072685196e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0004673092334996,291.36138916015625,294.1499938964844,284.9100036621094,283.225341796875,287.2155456542969,285.0640869140625,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.499155353305696e-09,0.0009968738304451,-0.0134592996910214,0.0,0.0,0.0,-0.0075389835983514,60.0,-4.1190290451049805,-0.0,-6.77554865546881e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,9.35090793063864e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,9.847016917774454e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,7.2729897510726e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,9.846993634710088e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,0.0004670973285101,291.3597717285156,294.1499938964844,284.89166259765625,283.2119140625,287.1950378417969,285.0469665527344,290.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964266791939,5.4462279130973465e-09,0.0009964212076738,-0.0133206415921449,0.0,0.0,0.0,-0.0075127454474568,60.0,-4.12880802154541,-0.0,-6.7693967764626e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,9.34658310143277e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,9.842462895903736e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,7.269625348271802e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.84243888524361e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,0.0004668812907766,291.3581848144531,294.1499938964844,284.8733215332031,283.19842529296875,287.174560546875,285.0299377441406,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959653252735,5.392271962278983e-09,0.0009959598537534,-0.0131792882457375,0.0,0.0,0.0,-0.0074859969317913,60.0,-4.1385345458984375,-0.0,-6.763128368447724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,9.337748633697628e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,9.83315840130672e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,7.262753206305206e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,9.833135845838116e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.0004664399893954,291.35498046875,294.1499938964844,284.836669921875,283.1712646484375,287.1336669921875,284.9959716796875,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950227104127,5.282055237643135e-09,0.0009950174717232,-0.0128905428573489,0.0,0.0,0.0,-0.0074313580989837,60.0,-4.157857418060303,-0.0,-6.750333625404893e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,9.337748633697628e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,9.83315840130672e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,7.262753206305206e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,9.833135845838116e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.0004664399893954,291.35498046875,294.1499938964844,284.836669921875,283.1712646484375,287.1336669921875,284.9959716796875,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950227104127,5.282055237643135e-09,0.0009950174717232,-0.0128905428573489,0.0,0.0,0.0,-0.0074313580989837,60.0,-4.157857418060303,-0.0,-6.750333625404893e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.328714077128096e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,9.823643631534652e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,7.255725358845666e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,9.823621076066048e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0004659886762965,291.35174560546875,294.1499938964844,284.79998779296875,283.14385986328125,287.0928955078125,284.9622802734375,290.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693440639155605e-09,0.0009940536692738,-0.0125952577218413,0.0,0.0,0.0,-0.0073754820041358,60.0,-4.177016735076904,-0.0,-6.737261060152377e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.328714077128096e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,9.823643631534652e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,7.255725358845666e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,9.823621076066048e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0004659886762965,291.35174560546875,294.1499938964844,284.79998779296875,283.14385986328125,287.0928955078125,284.9622802734375,290.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693440639155605e-09,0.0009940536692738,-0.0125952577218413,0.0,0.0,0.0,-0.0073754820041358,60.0,-4.177016735076904,-0.0,-6.737261060152377e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.319555101683365e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,9.81399862212129e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,7.248601468745619e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,9.813976066652684e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0004655311931855,291.3485412597656,294.1499938964844,284.7633361816406,283.1163330078125,287.05224609375,284.9288024902344,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055092344719014e-09,0.0009930765954777,-0.012295932509005,0.0,0.0,0.0,-0.007318842690438,60.0,-4.196045875549316,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.319555101683365e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,9.81399862212129e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,7.248601468745619e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,9.813976066652684e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0004655311931855,291.3485412597656,294.1499938964844,284.7633361816406,283.1163330078125,287.05224609375,284.9288024902344,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055092344719014e-09,0.0009930765954777,-0.012295932509005,0.0,0.0,0.0,-0.007318842690438,60.0,-4.196045875549316,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,9.310348104918376e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,9.804302681004629e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,7.241439743665978e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.804280125536025e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,0.0004650712944567,291.3453369140625,294.1499938964844,284.7266540527344,283.0887145996094,287.0116882324219,284.8955078125,290.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940240216910752e-09,0.0009920945158228,-0.0119950324296951,0.0,0.0,0.0,-0.0072619053535163,60.0,-4.214978218078613,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,9.310348104918376e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,9.804302681004629e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,7.241439743665978e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.804280125536025e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,0.0004650712944567,291.3453369140625,294.1499938964844,284.7266540527344,283.0887145996094,287.0116882324219,284.8955078125,290.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940240216910752e-09,0.0009920945158228,-0.0119950324296951,0.0,0.0,0.0,-0.0072619053535163,60.0,-4.214978218078613,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
