time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,9.305748244514687e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.799458348425104e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,7.237862155307084e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,9.799436520552264e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0004648415197152,291.34375,294.1499938964844,284.7083435058594,283.07489013671875,286.991455078125,284.87896728515625,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882863446908914e-09,0.0009916038252413,-0.0118447104468941,0.0,0.0,0.0,-0.0072334608994424,60.0,-4.224418640136719,-0.0,-6.704091504161624e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,9.301168756792322e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,9.794635116122664e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,7.234299118863419e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.79461328824982e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,0.0004646127636078,291.3421325683594,294.1499938964844,284.69000244140625,283.0610656738281,286.97125244140625,284.8624572753906,290.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825733146418543e-09,0.0009911153465509,-0.0116950329393148,0.0,0.0,0.0,-0.007205138914287,60.0,-4.233847618103027,-0.0,-6.697487009432734e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,9.292104368796572e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,9.785089787328616e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,7.227248715935275e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,9.785067959455772e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0004641599662136,291.33892822265625,294.1499938964844,284.6533203125,283.0334167480469,286.930908203125,284.8296203613281,290.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.7126653690554585e-09,0.0009901485173031,-0.0113988015800714,0.0,0.0,0.0,-0.0071490863338112,60.0,-4.252692222595215,-0.0,-6.68442439177852e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,9.292104368796572e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,9.785089787328616e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,7.227248715935275e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,9.785067959455772e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0004641599662136,291.33892822265625,294.1499938964844,284.6533203125,283.0334167480469,286.930908203125,284.8296203613281,290.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.7126653690554585e-09,0.0009901485173031,-0.0113988015800714,0.0,0.0,0.0,-0.0071490863338112,60.0,-4.252692222595215,-0.0,-6.68442439177852e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,9.283247345592828e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.775762009667233e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,7.220359111670405e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,9.775740909390152e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,0.000463717529783,291.3357238769531,294.1499938964844,284.6166687011719,283.005859375,286.89068603515625,284.7969665527344,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.602178638180021e-09,0.0009892036905512,-0.0111093278974294,0.0,0.0,0.0,-0.0070943129248917,60.0,-4.271553993225098,-0.0,-6.67167299184257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,9.283247345592828e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.775762009667233e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,7.220359111670405e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,9.775740909390152e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,0.000463717529783,291.3357238769531,294.1499938964844,284.6166687011719,283.005859375,286.89068603515625,284.7969665527344,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.602178638180021e-09,0.0009892036905512,-0.0111093278974294,0.0,0.0,0.0,-0.0070943129248917,60.0,-4.271553993225098,-0.0,-6.67167299184257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,9.2756214144174e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.767730807652696e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34228515625,0.0,0.0,7.214427023427561e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,9.767709707375616e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.00046333661885,291.3328857421875,294.1499938964844,284.5844116210937,282.9817199707031,286.8553771972656,284.76837158203125,290.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883946040645,4.5070489562704105e-09,0.0009883900638669,-0.010860089212656,0.0,0.0,0.0,-0.0070471526123583,60.0,-4.288179397583008,-0.0,-6.660703633087905e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,9.274604235542938e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,9.766659059096128e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,7.213635399239138e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,9.766637958819048e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0004632857744581,291.33251953125,294.1499938964844,284.5799865722656,282.9784240722656,286.8505554199219,284.7644958496094,290.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882861049845,4.4943551102960555e-09,0.000988281564787,-0.0108268307521939,0.0,0.0,0.0,-0.0070408596657216,60.0,-4.290451049804688,-0.0,-6.65923991505224e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,9.266372944694012e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,9.757991210790352e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,7.207233284134418e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,9.75797011051327e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.0004628746246453,291.3293151855469,294.1499938964844,284.5433349609375,282.951171875,286.810546875,284.732177734375,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987407984212,4.391678132265042e-09,0.0009874035604298,-0.0105578154325485,0.0,0.0,0.0,-0.0069899586960673,60.0,-4.309452533721924,-0.0,-6.647411510130041e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,9.266372944694012e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,9.757991210790352e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,7.207233284134418e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,9.75797011051327e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.0004628746246453,291.3293151855469,294.1499938964844,284.5433349609375,282.951171875,286.810546875,284.732177734375,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987407984212,4.391678132265042e-09,0.0009874035604298,-0.0105578154325485,0.0,0.0,0.0,-0.0069899586960673,60.0,-4.309452533721924,-0.0,-6.647411510130041e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,9.262328239856288e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,9.753731137607248e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,7.204086432466283e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,9.753710037330166e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0004626725567504,291.32769775390625,294.1499938964844,284.5249938964844,282.9376525878906,286.7905578613281,284.716064453125,290.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976432614,4.3412136108145205e-09,0.0009869720088317,-0.0104255955666303,0.0,0.0,0.0,-0.0069649410434067,60.0,-4.318978786468506,-0.0,-6.641602112722468e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.258457430405542e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,9.74965441855602e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,7.201075641205534e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.7496340458747e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0004624792200047,291.3261108398437,294.1499938964844,284.50665283203125,282.9241943359375,286.7705993652344,284.699951171875,290.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865633910521,4.292922461957005e-09,0.0009865592001006,-0.0102990698069334,0.0,0.0,0.0,-0.0069410009309649,60.0,-4.328545570373535,-0.0,-6.636044957986087e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.326171875,0.0,0.0,9.25112544791773e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,9.741933172335848e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,7.195372745627537e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,9.741912799654528e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,0.0004621129774022,291.3228759765625,294.1499938964844,284.4700012207031,282.8974914550781,286.7307434082031,284.6678771972656,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857810800895,4.2014534074041884e-09,0.0009857768891379,-0.0100594153627753,0.0,0.0,0.0,-0.0068956557661294,60.0,-4.347831726074219,-0.0,-6.62552537278316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.326171875,0.0,0.0,9.25112544791773e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,9.741933172335848e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,7.195372745627537e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,9.741912799654528e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,0.0004621129774022,291.3228759765625,294.1499938964844,284.4700012207031,282.8974914550781,286.7307434082031,284.6678771972656,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857810800895,4.2014534074041884e-09,0.0009857768891379,-0.0100594153627753,0.0,0.0,0.0,-0.0068956557661294,60.0,-4.347831726074219,-0.0,-6.62552537278316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,9.244212560588494e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.734652121551336e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,7.189995085354894e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,9.734632476465777e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0004617676604539,291.3196716308594,294.1499938964844,284.4333190917969,282.87115478515625,286.69097900390625,284.6358337402344,290.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115195739728961e-09,0.0009850391652435,-0.0098334131762385,0.0,0.0,0.0,-0.0068528931587934,60.0,-4.367266178131104,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,9.244212560588494e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.734652121551336e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,7.189995085354894e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,9.734632476465777e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0004617676604539,291.3196716308594,294.1499938964844,284.4333190917969,282.87115478515625,286.69097900390625,284.6358337402344,290.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115195739728961e-09,0.0009850391652435,-0.0098334131762385,0.0,0.0,0.0,-0.0068528931587934,60.0,-4.367266178131104,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,9.238001075573266e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,9.728111035656184e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,7.185163121903315e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.728091390570626e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,0.0004614573845174,291.31646728515625,294.1499938964844,284.39666748046875,282.84521484375,286.6512756347656,284.60382080078125,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.037689738112249e-09,0.0009843765292316,-0.0096303401514887,0.0,0.0,0.0,-0.0068144709803164,60.0,-4.386955738067627,-0.0,-6.60671233276844e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,9.238001075573266e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,9.728111035656184e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,7.185163121903315e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.728091390570626e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,0.0004614573845174,291.31646728515625,294.1499938964844,284.39666748046875,282.84521484375,286.6512756347656,284.60382080078125,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.037689738112249e-09,0.0009843765292316,-0.0096303401514887,0.0,0.0,0.0,-0.0068144709803164,60.0,-4.386955738067627,-0.0,-6.60671233276844e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,9.232419688487424e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,9.722232789499684e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,7.180821557994932e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,9.722213144414128e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0004611785698216,291.31329345703125,294.1499938964844,284.3599853515625,282.8197326660156,286.6116638183594,284.57177734375,290.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837846737354,3.9680290164767484e-09,0.0009837807156145,-0.0094478204846382,0.0,0.0,0.0,-0.0067799361422657,60.0,-4.4069037437438965,-0.0,-6.598718016448403e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,9.232419688487424e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,9.722232789499684e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,7.180821557994932e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,9.722213144414128e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0004611785698216,291.31329345703125,294.1499938964844,284.3599853515625,282.8197326660156,286.6116638183594,284.57177734375,290.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837846737354,3.9680290164767484e-09,0.0009837807156145,-0.0094478204846382,0.0,0.0,0.0,-0.0067799361422657,60.0,-4.4069037437438965,-0.0,-6.598718016448403e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.229881834471598e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219909667969,0.0,0.0,9.719560330267996e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,7.178847590694204e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,9.719540685182436e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.00046105182264,291.3116760253906,294.1499938964844,284.3416748046875,282.80718994140625,286.5918884277344,284.5557556152344,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835138916969,3.936350356781304e-09,0.0009835099335759,-0.0093648191541433,0.0,0.0,0.0,-0.0067642321810126,60.0,-4.416980743408203,-0.0,-6.595084300897724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,9.227557166013868e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,9.717111970530824e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,7.177038787631318e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,9.717092325445265e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173217773437,0.0,0.0,0.0004609356692526,291.3100891113281,294.1499938964844,284.3233337402344,282.7947692871094,286.5721435546875,284.5396728515625,290.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832656942307,3.907328238739183e-09,0.0009832617361098,-0.0092887775972485,0.0,0.0,0.0,-0.0067498446442186,60.0,-4.427140235900879,-0.0,-6.591756118723424e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,9.22351173358038e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,9.712851169751956e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,7.173891935963184e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.71283225226216e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.0004607336013577,291.306884765625,294.1499938964844,284.2866516113281,282.7703857421875,286.5326538085937,284.5074768066406,290.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828335605561,3.85680731795901e-09,0.0009828296024352,-0.0091564059257507,0.0,0.0,0.0,-0.0067247985862195,60.0,-4.447717666625977,-0.0,-6.585963774341509e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,9.22351173358038e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,9.712851169751956e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,7.173891935963184e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.71283225226216e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.0004607336013577,291.306884765625,294.1499938964844,284.2866516113281,282.7703857421875,286.5326538085937,284.5074768066406,290.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828335605561,3.85680731795901e-09,0.0009828296024352,-0.0091564059257507,0.0,0.0,0.0,-0.0067247985862195,60.0,-4.447717666625977,-0.0,-6.585963774341509e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,9.220209904015064e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,9.709373262012376e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,7.171322795329615e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,9.709355072118342e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0004605686699505,291.3036804199219,294.1499938964844,284.25,282.74658203125,286.4932556152344,284.4750671386719,290.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824807057157,3.815558091702087e-09,0.00098247686401,-0.0090483268722891,0.0,0.0,0.0,-0.0067043490707874,60.0,-4.468616962432861,-0.0,-6.581237244063233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,9.220209904015064e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,9.709373262012376e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,7.171322795329615e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,9.709355072118342e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0004605686699505,291.3036804199219,294.1499938964844,284.25,282.74658203125,286.4932556152344,284.4750671386719,290.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824807057157,3.815558091702087e-09,0.00098247686401,-0.0090483268722891,0.0,0.0,0.0,-0.0067043490707874,60.0,-4.468616962432861,-0.0,-6.581237244063233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.217722254106776e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,9.70675318967551e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,7.169387390604243e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118591308594,0.0,0.0,9.706734999781474e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.0004604443965945,291.30059814453125,294.1499938964844,284.2148132324219,282.7247009277344,286.4554748535156,284.4437561035156,290.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822148131206,3.7844571920686584e-09,0.000982210971415,-0.0089668370783329,0.0,0.0,0.0,-0.0066889314912259,60.0,-4.489013195037842,-0.0,-6.577673872243396e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.217626211466268e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,9.706652053864671e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,7.169313175836578e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.706633863970636e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,0.0004604395944625,291.30047607421875,294.1499938964844,284.2133483886719,282.72381591796875,286.45391845703125,284.44244384765625,290.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982204452157,3.783256374845223e-09,0.0009822007268667,-0.0089636910706758,0.0,0.0,0.0,-0.0066883363761007,60.0,-4.4898681640625,-0.0,-6.577536737495393e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,9.215445606969296e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.704355034045876e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,7.16761642252095e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,9.70433684415184e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,0.0004603306879289,291.2972717285156,294.1499938964844,284.1766662597656,282.70233154296875,286.41461181640625,284.4095764160156,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981971155852,3.755978639219393e-09,0.0009819674305617,-0.0088922185823321,0.0,0.0,0.0,-0.006674813106656,60.0,-4.5113630294799805,-0.0,-6.574412481086257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,9.215445606969296e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.704355034045876e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,7.16761642252095e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,9.70433684415184e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,0.0004603306879289,291.2972717285156,294.1499938964844,284.1766662597656,282.70233154296875,286.41461181640625,284.4095764160156,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981971155852,3.755978639219393e-09,0.0009819674305617,-0.0088922185823321,0.0,0.0,0.0,-0.006674813106656,60.0,-4.5113630294799805,-0.0,-6.574412481086257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,9.21448227018118e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.703340765554458e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,7.16686699888669e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,9.703322575660422e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0004602825792971,291.295654296875,294.1499938964844,284.1583251953125,282.6920471191406,286.3949890136719,284.39306640625,290.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743923837618013e-09,0.0009818642865866,-0.008860632777214,0.0,0.0,0.0,-0.006668837275356,60.0,-4.522175312042236,-0.0,-6.573031896550674e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.21363098314032e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,9.702443639980628e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,7.166204159148037e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,9.702425450086594e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.000460240029497,291.2940673828125,294.1499938964844,284.1400146484375,282.6820373535156,286.3753967285156,284.37646484375,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.7332590352434636e-09,0.0009817731333896,-0.0088326893746852,0.0,0.0,0.0,-0.0066635501570999,60.0,-4.53303337097168,-0.0,-6.571811184130638e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30279541015625,0.0,0.0,9.212201985064894e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,9.700938971946016e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,7.16509239282459e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,9.70092078205198e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0004601686669047,291.2908630371094,294.1499938964844,284.10333251953125,282.6628112792969,286.336181640625,284.34307861328125,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715355578748358e-09,0.0009816200472414,-0.0087857795879244,0.0,0.0,0.0,-0.0066546746529638,60.0,-4.554883003234863,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30279541015625,0.0,0.0,9.212201985064894e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,9.700938971946016e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,7.16509239282459e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,9.70092078205198e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0004601686669047,291.2908630371094,294.1499938964844,284.10333251953125,282.6628112792969,286.336181640625,284.34307861328125,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715355578748358e-09,0.0009816200472414,-0.0087857795879244,0.0,0.0,0.0,-0.0066546746529638,60.0,-4.554883003234863,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,9.211109863827004e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.699787915451452e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,7.164242560975254e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,9.699770453153178e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,0.0004601140972226,291.28765869140625,294.1499938964844,284.0666809082031,282.6445617675781,286.29705810546875,284.3094177246094,290.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.701639661457534e-09,0.000981502700597,-0.0087498426437377,0.0,0.0,0.0,-0.0066478750668466,60.0,-4.576900959014893,-0.0,-6.56819096889194e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,9.211109863827004e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.699787915451452e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,7.164242560975254e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,9.699770453153178e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,0.0004601140972226,291.28765869140625,294.1499938964844,284.0666809082031,282.6445617675781,286.29705810546875,284.3094177246094,290.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.701639661457534e-09,0.000981502700597,-0.0087498426437377,0.0,0.0,0.0,-0.0066478750668466,60.0,-4.576900959014893,-0.0,-6.56819096889194e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,9.210299322148784e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,9.698933718027548e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,7.163611735450104e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,9.698916255729272e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0004600736137945,291.2844543457031,294.1499938964844,284.0299987792969,282.627197265625,286.2579650878906,284.2755126953125,290.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.6914387102626725e-09,0.0009814153891056,-0.0087231136858463,0.0,0.0,0.0,-0.0066428175196051,60.0,-4.599052429199219,-0.0,-6.567023547177088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,9.210299322148784e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,9.698933718027548e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,7.163611735450104e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,9.698916255729272e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0004600736137945,291.2844543457031,294.1499938964844,284.0299987792969,282.627197265625,286.2579650878906,284.2755126953125,290.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.6914387102626725e-09,0.0009814153891056,-0.0087231136858463,0.0,0.0,0.0,-0.0066428175196051,60.0,-4.599052429199219,-0.0,-6.567023547177088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.209798008669168e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,9.698404755908996e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,7.163221016526222e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,9.698388021206485e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,0.0004600485553964,291.28125,294.1499938964844,283.99334716796875,282.6106262207031,286.21893310546875,284.2413330078125,290.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981364864856,3.685085570026558e-09,0.0009813611395657,-0.0087064672261476,0.0,0.0,0.0,-0.006639668252319,60.0,-4.621350288391113,-0.0,-6.566296661958404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
