time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.209798008669168e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,9.698404755908996e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,7.163221016526222e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,9.698388021206485e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,0.0004600485553964,291.28125,294.1499938964844,283.99334716796875,282.6106262207031,286.21893310546875,284.2413330078125,290.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981364864856,3.685085570026558e-09,0.0009813611395657,-0.0087064672261476,0.0,0.0,0.0,-0.006639668252319,60.0,-4.621350288391113,-0.0,-6.566296661958404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,9.20961465453729e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,9.69821194303222e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,7.163078407756984e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,9.698195208329707e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.294677734375,0.0,0.0,0.0004600394167937,291.2796325683594,294.1499938964844,283.9750061035156,282.6025695800781,286.19940185546875,284.2241516113281,290.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682756988254709e-09,0.0009813412325456,-0.0087003661319613,0.0,0.0,0.0,-0.0066385138779878,60.0,-4.632537364959717,-0.0,-6.566030208432494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.209515701513736e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965393066406,0.0,0.0,9.698107169242576e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,7.163000555010512e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,9.698090434540064e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,0.0004600344400387,291.2780456542969,294.1499938964844,283.9566650390625,282.5946960449219,286.179931640625,284.2068786621094,290.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.6814680193231197e-09,0.0009813301730901,-0.0086969882249832,0.0,0.0,0.0,-0.0066378749907016,60.0,-4.643757343292236,-0.0,-6.565882415543457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,9.209488780470564e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,9.69807879300788e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,7.162979454733431e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923889160156,0.0,0.0,9.698062058305368e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.0004600331303663,291.2748413085937,294.1499938964844,283.9200134277344,282.5793762207031,286.1409606933594,284.17218017578125,290.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681038585057194e-09,0.0009813265642151,-0.008695863187313,0.0,0.0,0.0,-0.0066376621834933,60.0,-4.666287422180176,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,9.209488780470564e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,9.69807879300788e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,7.162979454733431e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923889160156,0.0,0.0,9.698062058305368e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.0004600331303663,291.2748413085937,294.1499938964844,283.9200134277344,282.5793762207031,286.1409606933594,284.17218017578125,290.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681038585057194e-09,0.0009813265642151,-0.008695863187313,0.0,0.0,0.0,-0.0066376621834933,60.0,-4.666287422180176,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.209669951815158e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,9.69826869550161e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,7.163119880715385e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.698251960799098e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0004600421525537,291.2716369628906,294.1499938964844,283.8833312988281,282.56451416015625,286.1020202636719,284.13720703125,290.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.6831926397695725e-09,0.0009813449578359,-0.0087015079334378,0.0,0.0,0.0,-0.0066387299448251,60.0,-4.688927173614502,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.209669951815158e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,9.69826869550161e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,7.163119880715385e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.698251960799098e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0004600421525537,291.2716369628906,294.1499938964844,283.8833312988281,282.56451416015625,286.1020202636719,284.13720703125,290.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.6831926397695725e-09,0.0009813449578359,-0.0087015079334378,0.0,0.0,0.0,-0.0066387299448251,60.0,-4.688927173614502,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,9.210011921823023e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.698628127807753e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,7.163385453168303e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,9.698612120701e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,0.0004600592365022,291.2684326171875,294.1499938964844,283.8466796875,282.5500183105469,286.0631408691406,284.1019592285156,290.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687357308379545e-09,0.0009813804645091,-0.008712419308722,0.0,0.0,0.0,-0.0066407942213118,60.0,-4.711647033691406,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,9.210011921823023e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.698628127807753e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,7.163385453168303e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,9.698612120701e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,0.0004600592365022,291.2684326171875,294.1499938964844,283.8466796875,282.5500183105469,286.0631408691406,284.1019592285156,290.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687357308379545e-09,0.0009813804645091,-0.008712419308722,0.0,0.0,0.0,-0.0066407942213118,60.0,-4.711647033691406,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,9.210527059622108e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,9.69917091424577e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,7.163785630837083e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.699154179543255e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0004600849933922,291.26519775390625,294.1499938964844,283.8099975585937,282.5357971191406,286.0242919921875,284.0664978027344,290.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936833591738605e-09,0.0009814345976337,-0.0087289959192276,0.0,0.0,0.0,-0.0066439304500818,60.0,-4.734451770782471,-0.0,-6.567280763647433e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,9.210527059622108e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,9.69917091424577e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,7.163785630837083e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.699154179543255e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0004600849933922,291.26519775390625,294.1499938964844,283.8099975585937,282.5357971191406,286.0242919921875,284.0664978027344,290.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936833591738605e-09,0.0009814345976337,-0.0087289959192276,0.0,0.0,0.0,-0.0066439304500818,60.0,-4.734451770782471,-0.0,-6.567280763647433e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.210823191097006e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,9.699481597635896e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,7.164015551097691e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,9.699465590529144e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,0.0004600997490342,291.2636108398437,294.1499938964844,283.7916564941406,282.5287780761719,286.0048828125,284.0486755371094,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697318895490298e-09,0.00098146579694,-0.0087385214865207,0.0,0.0,0.0,-0.0066457325592637,60.0,-4.745875835418701,-0.0,-6.567696431147851e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,9.21115934033878e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,9.699835936771706e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,7.16427675797604e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,9.699819929664956e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,0.0004601165710482,291.2619934082031,294.1499938964844,283.7733459472656,282.52178955078125,285.9854736328125,284.0307922363281,290.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014660225764832e-09,0.0009815011871978,-0.0087493872269988,0.0,0.0,0.0,-0.0066477889195084,60.0,-4.757317066192627,-0.0,-6.568171073695339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.211915312334896e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,9.700631926534696e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,7.164864655351266e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,9.700615919427946e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0004601543478202,291.2587890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9467163085937,283.994873046875,290.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107927841617534e-09,0.0009815809316933,-0.0087738251313567,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.780245780944824,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.211915312334896e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,9.700631926534696e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,7.164864655351266e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,9.700615919427946e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0004601543478202,291.2587890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9467163085937,283.994873046875,290.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107927841617534e-09,0.0009815809316933,-0.0087738251313567,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.780245780944824,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,9.212755685439332e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,9.70151522778906e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,7.165517308749259e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,9.70149994827807e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,0.0004601962864398,291.2555847167969,294.1499938964844,283.70001220703125,282.4939270019531,285.907958984375,283.9587707519531,290.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164487657802e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.803220272064209,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,9.212755685439332e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,9.70151522778906e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,7.165517308749259e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,9.70149994827807e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,0.0004601962864398,291.2555847167969,294.1499938964844,283.70001220703125,282.4939270019531,285.907958984375,283.9587707519531,290.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164487657802e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.803220272064209,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,9.213663724949583e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,9.702471288619564e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,7.166223076637834e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,9.702456009108572e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0004602416593115,291.2523803710937,294.1499938964844,283.663330078125,282.4798889160156,285.8692321777344,283.9224548339844,290.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389508570577e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.826230049133301,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,9.213663724949583e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,9.702471288619564e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,7.166223076637834e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,9.702456009108572e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0004602416593115,291.2523803710937,294.1499938964844,283.663330078125,282.4798889160156,285.8692321777344,283.9224548339844,290.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389508570577e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.826230049133301,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,9.21461614780128e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,9.703473915578796e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,7.166963769122958e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,9.703459363663568e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,0.0004602892440743,291.2491760253906,294.1499938964844,283.6266784667969,282.46563720703125,285.83056640625,283.885986328125,290.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.849262714385986,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,9.21461614780128e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,9.703473915578796e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,7.166963769122958e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,9.703459363663568e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,0.0004602892440743,291.2491760253906,294.1499938964844,283.6266784667969,282.46563720703125,285.83056640625,283.885986328125,290.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.849262714385986,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,9.21510363696143e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,9.703986870590596e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,7.167342118918896e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,9.703971591079608e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,0.0004603135748766,291.24755859375,294.1499938964844,283.6083374023437,282.4584350585937,285.81121826171875,283.86767578125,290.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.860784530639648,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,9.215593308908864e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,9.704502735985444e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,7.167723379097879e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,9.704487456474452e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.000460338051198,291.2459411621094,294.1499938964844,283.5899963378906,282.4511413574219,285.7919006347656,283.849365234375,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819696424528,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.872308254241943,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,9.216571925207973e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.70553228398785e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,7.168483716668561e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,9.705517732072622e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0004603869456332,291.24273681640625,294.1499938964844,283.5533447265625,282.43621826171875,285.7532958984375,283.8125915527344,290.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355849587124e-09,0.0009820732520893,-0.0089246500283479,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.8953537940979,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,9.216571925207973e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.70553228398785e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,7.168483716668561e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,9.705517732072622e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0004603869456332,291.24273681640625,294.1499938964844,283.5533447265625,282.43621826171875,285.7532958984375,283.8125915527344,290.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355849587124e-09,0.0009820732520893,-0.0089246500283479,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.8953537940979,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.217533806804568e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,9.706544369691984e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,7.169230957515538e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,9.706529817776754e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,0.0004604349669534,291.2395324707031,294.1499938964844,283.51666259765625,282.4208374023437,285.7146911621094,283.77569580078125,290.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918388843536377,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.217533806804568e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,9.706544369691984e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,7.169230957515538e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,9.706529817776754e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,0.0004604349669534,291.2395324707031,294.1499938964844,283.51666259765625,282.4208374023437,285.7146911621094,283.77569580078125,290.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918388843536377,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,9.218455670634285e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,9.707514982437716e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,7.169947639340535e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,9.707500430522488e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0004604810092132,291.236328125,294.1499938964844,283.4800109863281,282.4049072265625,285.6761169433594,283.7387084960937,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.941401958465576,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,9.218455670634285e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,9.707514982437716e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,7.169947639340535e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,9.707500430522488e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0004604810092132,291.236328125,294.1499938964844,283.4800109863281,282.4049072265625,285.6761169433594,283.7387084960937,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.941401958465576,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,9.219317871611564e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,9.708422294352204e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,7.170617755036801e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.708408470032737e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0004605240828823,291.23309326171875,294.1499938964844,283.4433288574219,282.3883361816406,285.6376037597656,283.70166015625,290.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-4.964380741119385,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,9.219317871611564e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,9.708422294352204e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,7.170617755036801e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.708408470032737e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0004605240828823,291.23309326171875,294.1499938964844,283.4433288574219,282.3883361816406,285.6376037597656,283.70166015625,290.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-4.964380741119385,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,9.219722414854914e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.708848665468396e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,7.170932804001495e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,9.708834841148928e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0004605443100444,291.23150634765625,294.1499938964844,283.42498779296875,282.3797607421875,285.61834716796875,283.68310546875,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310466896752e-09,0.000982406316325,-0.0090267173945903,0.0,0.0,0.0,-0.0067002605646848,60.0,-4.975854873657227,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,9.220101492246612e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,9.709247387945652e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,7.171226752689108e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,9.709232836030424e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0004605632275342,291.2298889160156,294.1499938964844,283.4066772460937,282.3710021972656,285.5990905761719,283.6645202636719,290.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811983617652004e-09,0.0009824462467804,-0.0090389605611562,0.0,0.0,0.0,-0.0067025772295892,60.0,-4.9873151779174805,-0.0,-6.580827260904698e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,9.220770880347118e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.709951700642704e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,7.171746983658522e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.709937876323238e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0004605966678354,291.2266845703125,294.1499938964844,283.3699951171875,282.35284423828125,285.56060791015625,283.6273803710937,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.8202423446875855e-09,0.0009825169108808,-0.0090605998411774,0.0,0.0,0.0,-0.0067066713236272,60.0,-5.010185241699219,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,9.220770880347118e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.709951700642704e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,7.171746983658522e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.709937876323238e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0004605966678354,291.2266845703125,294.1499938964844,283.3699951171875,282.35284423828125,285.56060791015625,283.6273803710937,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.8202423446875855e-09,0.0009825169108808,-0.0090605998411774,0.0,0.0,0.0,-0.0067066713236272,60.0,-5.010185241699219,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.221310028806327e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.710519225336613e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.1721660788171e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.710505401017144e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,0.0004606236179824,291.22344970703125,294.1499938964844,283.3333435058594,282.333740234375,285.5221862792969,283.5902099609375,290.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826880146107214e-09,0.0009825737215578,-0.0090779922902584,0.0,0.0,0.0,-0.0067099621519446,60.0,-5.032976150512695,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.221310028806327e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.710519225336613e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.1721660788171e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.710505401017144e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,0.0004606236179824,291.22344970703125,294.1499938964844,283.3333435058594,282.333740234375,285.5221862792969,283.5902099609375,290.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826880146107214e-09,0.0009825737215578,-0.0090779922902584,0.0,0.0,0.0,-0.0067099621519446,60.0,-5.032976150512695,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,9.221716754836962e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506103515625,0.0,0.0,9.710947779240088e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,7.172481855377555e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,9.71093395492062e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004606439324561,291.2202453613281,294.1499938964844,283.2966613769531,282.31365966796875,285.4837646484375,283.55303955078125,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826201712712,3.8318703765582995e-09,0.0009826164459809,-0.0090910671278834,0.0,0.0,0.0,-0.0067124362103641,60.0,-5.055690765380859,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,9.221716754836962e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506103515625,0.0,0.0,9.710947779240088e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,7.172481855377555e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,9.71093395492062e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004606439324561,291.2202453613281,294.1499938964844,283.2966613769531,282.31365966796875,285.4837646484375,283.55303955078125,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826201712712,3.8318703765582995e-09,0.0009826164459809,-0.0090910671278834,0.0,0.0,0.0,-0.0067124362103641,60.0,-5.055690765380859,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
