time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.221924119628966e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,9.711165330372752e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,7.172642654040828e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.711151506053284e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,0.0004606542934197,291.217041015625,294.1499938964844,283.260009765625,282.29248046875,285.44537353515625,283.51593017578125,290.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834371931077385e-09,0.0009826377499848,-0.0090976217761635,0.0,0.0,0.0,-0.0067136762663722,60.0,-5.07829475402832,-0.0,-6.583393030723529e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.221924119628966e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,9.711165330372752e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,7.172642654040828e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.711151506053284e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,0.0004606542934197,291.217041015625,294.1499938964844,283.260009765625,282.29248046875,285.44537353515625,283.51593017578125,290.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834371931077385e-09,0.0009826377499848,-0.0090976217761635,0.0,0.0,0.0,-0.0067136762663722,60.0,-5.07829475402832,-0.0,-6.583393030723529e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,9.221981599694118e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,9.711224993225188e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,7.172687037382275e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24530029296875,0.0,0.0,9.711211896501482e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0004606571455951,291.2154235839844,294.1499938964844,283.2416687011719,282.2814636230469,285.4261779785156,283.49737548828125,290.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.089564323425293,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,9.221961227012798e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,9.711203892948106e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,7.172671030275524e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,9.7111907962244e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0004606561269611,291.2138061523437,294.1499938964844,283.22332763671875,282.2701110839844,285.4070129394531,283.4788513183594,290.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834753847797856e-09,0.0009826410096138,-0.0090986229479312,0.0,0.0,0.0,-0.0067138657905161,60.0,-5.100799083709717,-0.0,-6.583436373830409e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.221728396369144e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.710957965580748e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.17248985893093e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,9.71094486885704e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0004606445145327,291.2106018066406,294.1499938964844,283.1866760253906,282.2464904785156,285.3686828613281,283.4418640136719,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.8317757855566015e-09,0.0009826155146583,-0.009090818464756,0.0,0.0,0.0,-0.006712389178574,60.0,-5.123152256011963,-0.0,-6.583095313317244e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.221728396369144e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.710957965580748e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.17248985893093e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,9.71094486885704e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0004606445145327,291.2106018066406,294.1499938964844,283.1866760253906,282.2464904785156,285.3686828613281,283.4418640136719,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.8317757855566015e-09,0.0009826155146583,-0.009090818464756,0.0,0.0,0.0,-0.006712389178574,60.0,-5.123152256011963,-0.0,-6.583095313317244e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,9.22126928344369e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.710474114399403e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,7.172131881816313e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.710461017675698e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.0004606215516105,291.2073974609375,294.1499938964844,283.1499938964844,282.22149658203125,285.33038330078125,283.40496826171875,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.825976868654379e-09,0.0009825660381466,-0.0090756248682737,0.0,0.0,0.0,-0.0067095146514475,60.0,-5.145356178283691,-0.0,-6.58243095585931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,9.22126928344369e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.710474114399403e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,7.172131881816313e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.710461017675698e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.0004606215516105,291.2073974609375,294.1499938964844,283.1499938964844,282.22149658203125,285.33038330078125,283.40496826171875,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.825976868654379e-09,0.0009825660381466,-0.0090756248682737,0.0,0.0,0.0,-0.0067095146514475,60.0,-5.145356178283691,-0.0,-6.58243095585931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,9.220641368301584e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,9.709812729852274e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,7.171643665060401e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,9.70980036072433e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.0004605902067851,291.20416259765625,294.1499938964844,283.11334228515625,282.1949462890625,285.2921142578125,283.3681640625,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818079186146406e-09,0.0009824984008446,-0.0090549318119883,0.0,0.0,0.0,-0.0067055989056825,60.0,-5.167436599731445,-0.0,-6.58152572441395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,9.220641368301584e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,9.709812729852274e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,7.171643665060401e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,9.70980036072433e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.0004605902067851,291.20416259765625,294.1499938964844,283.11334228515625,282.1949462890625,285.2921142578125,283.3681640625,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818079186146406e-09,0.0009824984008446,-0.0090549318119883,0.0,0.0,0.0,-0.0067055989056825,60.0,-5.167436599731445,-0.0,-6.58152572441395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.220081119565292e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.709222649689764e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,7.17120710760355e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,9.709209552966058e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.0004605622089002,291.2009582519531,294.1499938964844,283.07666015625,282.1667175292969,285.2538757324219,283.3314819335937,290.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811021720423469e-09,0.0009824380977079,-0.0090364413335919,0.0,0.0,0.0,-0.006702100392431,60.0,-5.189474105834961,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.220081119565292e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.709222649689764e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,7.17120710760355e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,9.709209552966058e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.0004605622089002,291.2009582519531,294.1499938964844,283.07666015625,282.1667175292969,285.2538757324219,283.3314819335937,290.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811021720423469e-09,0.0009824380977079,-0.0090364413335919,0.0,0.0,0.0,-0.006702100392431,60.0,-5.189474105834961,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.21982864383608e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,9.708956349641085e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,7.171010656747967e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.70894398051314e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,0.0004605496069416,291.1993408203125,294.1499938964844,283.0583190917969,282.1520080566406,285.2347717285156,283.3131408691406,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807841153502522e-09,0.0009824108565226,-0.0090281069278717,0.0,0.0,0.0,-0.0067005236633121,60.0,-5.200493335723877,-0.0,-6.58035261835721e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.219630737788977e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.708747529657558e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.170856406446546e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.708735160529612e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0004605397407431,291.1977233886719,294.1499938964844,283.0400085449219,282.1369323730469,285.2156677246094,283.2948303222656,290.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805338710805017e-09,0.0009823894361034,-0.0090215504169464,0.0,0.0,0.0,-0.0066992831416428,60.0,-5.211525917053223,-0.0,-6.580066269634699e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.219395724358036e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.708500147098675e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,7.17067377991043e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.708487777970733e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0004605279827956,291.19451904296875,294.1499938964844,283.0033264160156,282.1056823730469,285.177490234375,283.2582397460937,290.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802335779568011e-09,0.0009823638247326,-0.0090136816725134,0.0,0.0,0.0,-0.0066977944225072,60.0,-5.23365592956543,-0.0,-6.579722366950591e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.219395724358036e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.708500147098675e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,7.17067377991043e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.708487777970733e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0004605279827956,291.19451904296875,294.1499938964844,283.0033264160156,282.1056823730469,285.177490234375,283.2582397460937,290.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802335779568011e-09,0.0009823638247326,-0.0090136816725134,0.0,0.0,0.0,-0.0066977944225072,60.0,-5.23365592956543,-0.0,-6.579722366950591e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.219381172442807e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.708484139991924e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,7.170662138378248e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.70847177086398e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.0004605272551998,291.1912841796875,294.1499938964844,282.9666748046875,282.0731506347656,285.13934326171875,283.2216491699219,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823653381317,3.8020830928076074e-09,0.0009823616128414,-0.0090130195021629,0.0,0.0,0.0,-0.0066976686939597,60.0,-5.255884647369385,-0.0,-6.579693234698425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.219381172442807e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.708484139991924e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,7.170662138378248e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.70847177086398e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.0004605272551998,291.1912841796875,294.1499938964844,282.9666748046875,282.0731506347656,285.13934326171875,283.2216491699219,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823653381317,3.8020830928076074e-09,0.0009823616128414,-0.0090130195021629,0.0,0.0,0.0,-0.0066976686939597,60.0,-5.255884647369385,-0.0,-6.579693234698425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.219609637511894e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.708724246593192e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,7.170838944148272e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.708711877465248e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0004605386347975,291.1880798339844,294.1499938964844,282.92999267578125,282.0393981933594,285.1012268066406,283.1850280761719,290.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823890868574,3.804851989031022e-09,0.0009823852451518,-0.0090202745050191,0.0,0.0,0.0,-0.0066990414634346,60.0,-5.278226375579834,-0.0,-6.580010136758574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.219609637511894e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.708724246593192e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,7.170838944148272e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.708711877465248e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0004605386347975,291.1880798339844,294.1499938964844,282.92999267578125,282.0393981933594,285.1012268066406,283.1850280761719,290.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823890868574,3.804851989031022e-09,0.0009823852451518,-0.0090202745050191,0.0,0.0,0.0,-0.0066990414634346,60.0,-5.278226375579834,-0.0,-6.580010136758574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.220086212735624e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.70922556007281e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,7.171209290390834e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.709213918540628e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0004605624708347,291.1848449707031,294.1499938964844,282.8933410644531,282.0045471191406,285.0631103515625,283.1483154296875,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.81072062793919e-09,0.0009824354201555,-0.0090356515720486,0.0,0.0,0.0,-0.0067019509151577,60.0,-5.300693988800049,-0.0,-6.58068302072934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.220086212735624e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.70922556007281e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,7.171209290390834e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.709213918540628e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0004605624708347,291.1848449707031,294.1499938964844,282.8933410644531,282.0045471191406,285.0631103515625,283.1483154296875,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.81072062793919e-09,0.0009824354201555,-0.0090356515720486,0.0,0.0,0.0,-0.0067019509151577,60.0,-5.300693988800049,-0.0,-6.58068302072934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.220395440934226e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,9.709550795378163e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,7.171449396992102e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,9.70953915384598e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0004605778958648,291.1832275390625,294.1499938964844,282.875,281.9867553710937,285.0440673828125,283.12994384765625,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.8145344660733835e-09,0.0009824681328609,-0.0090456446632742,0.0,0.0,0.0,-0.0067038419656455,60.0,-5.311966896057129,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.22076142160222e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,9.709935693535954e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,7.171733886934817e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.709924052003772e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0004605961730703,291.181640625,294.1499938964844,282.8566589355469,281.9687194824219,285.0250244140625,283.111572265625,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819059735121755e-09,0.0009825067827478,-0.0090575013309717,0.0,0.0,0.0,-0.0067060850560665,60.0,-5.323269367218018,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.221593791153282e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.710812446428464e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.172380719566718e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.71080080489628e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.000460637762444,291.17840576171875,294.1499938964844,282.82000732421875,281.9320373535156,284.9869689941406,283.07470703125,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293617166118565e-09,0.0009825949091464,-0.0090844938531517,0.0,0.0,0.0,-0.0067111924290657,60.0,-5.34594202041626,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.221593791153282e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.710812446428464e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.172380719566718e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.71080080489628e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.000460637762444,291.17840576171875,294.1499938964844,282.82000732421875,281.9320373535156,284.9869689941406,283.07470703125,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293617166118565e-09,0.0009825949091464,-0.0090844938531517,0.0,0.0,0.0,-0.0067111924290657,60.0,-5.34594202041626,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.22248000279069e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.7117452241946e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.173069752752781e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.711733582662418e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0004606820293702,291.1751708984375,294.1499938964844,282.7833251953125,281.8946228027344,284.9489440917969,283.0377502441406,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840334716898042e-09,0.0009826887398958,-0.0091132456436753,0.0,0.0,0.0,-0.006716632284224,60.0,-5.3686628341674805,-0.0,-6.584075862292593e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.22248000279069e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.7117452241946e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.173069752752781e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.711733582662418e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0004606820293702,291.1751708984375,294.1499938964844,282.7833251953125,281.8946228027344,284.9489440917969,283.0377502441406,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840334716898042e-09,0.0009826887398958,-0.0091132456436753,0.0,0.0,0.0,-0.006716632284224,60.0,-5.3686628341674805,-0.0,-6.584075862292593e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.223302186001092e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.712611063150688e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,7.173709309427068e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.712599421618506e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004607230948749,291.1719665527344,294.1499938964844,282.7466735839844,281.8565368652344,284.9109191894531,283.000732421875,290.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827796602621,3.850513241587805e-09,0.0009827758185565,-0.0091399140655994,0.0,0.0,0.0,-0.0067216781899333,60.0,-5.391368389129639,-0.0,-6.585242573464711e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.223302186001092e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.712611063150688e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,7.173709309427068e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.712599421618506e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004607230948749,291.1719665527344,294.1499938964844,282.7466735839844,281.8565368652344,284.9109191894531,283.000732421875,290.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827796602621,3.850513241587805e-09,0.0009827758185565,-0.0091399140655994,0.0,0.0,0.0,-0.0067216781899333,60.0,-5.391368389129639,-0.0,-6.585242573464711e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.22399340197444e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.713337931316346e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,7.174246275098994e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.713327017379925e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0004607576120179,291.1687316894531,294.1499938964844,282.7099914550781,281.81793212890625,284.8729248046875,282.9636535644531,290.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.859055297539271e-09,0.0009828489273786,-0.0091622956097126,0.0,0.0,0.0,-0.0067259133793413,60.0,-5.414021015167236,-0.0,-6.58622170135459e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.22399340197444e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.713337931316346e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,7.174246275098994e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.713327017379925e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0004607576120179,291.1687316894531,294.1499938964844,282.7099914550781,281.81793212890625,284.8729248046875,282.9636535644531,290.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.859055297539271e-09,0.0009828489273786,-0.0091622956097126,0.0,0.0,0.0,-0.0067259133793413,60.0,-5.414021015167236,-0.0,-6.58622170135459e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.224231325788423e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.713588951854037e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,7.174431084422395e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.713577310321853e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0004607695154845,291.1671142578125,294.1499938964844,282.6916809082031,281.7984619140625,284.8539123535156,282.9450988769531,290.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861991171305591e-09,0.0009828739566728,-0.0091699874028563,0.0,0.0,0.0,-0.0067273681052029,60.0,-5.425300121307373,-0.0,-6.586558498611339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.224371751770376e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.713736653793605e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.174540223786607e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.713725739857182e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004607765295077,291.1654968261719,294.1499938964844,282.67333984375,281.7789306640625,284.8349304199219,282.92657470703125,290.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.86370846428008e-09,0.0009828886250033,-0.0091744875535368,0.0,0.0,0.0,-0.0067282193340361,60.0,-5.4365315437316895,-0.0,-6.586755318949147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.224288078257814e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.71364788711071e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.17447474016808e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.713636973174288e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004607723385561,291.1622619628906,294.1499938964844,282.6366577148437,281.7395935058594,284.7969665527344,282.8895568847656,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828830370679,3.862597353077035e-09,0.000982879078947,-0.0091715762391686,0.0,0.0,0.0,-0.0067276689223945,60.0,-5.458798885345459,-0.0,-6.586627421256709e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.224288078257814e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.71364788711071e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.17447474016808e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.713636973174288e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004607723385561,291.1622619628906,294.1499938964844,282.6366577148437,281.7395935058594,284.7969665527344,282.8895568847656,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828830370679,3.862597353077035e-09,0.000982879078947,-0.0091715762391686,0.0,0.0,0.0,-0.0067276689223945,60.0,-5.458798885345459,-0.0,-6.586627421256709e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.223728557117283e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.71305853454396e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.174039637902752e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.71304762060754e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004607443988788,291.1590576171875,294.1499938964844,282.6000061035156,281.7000732421875,284.7590637207031,282.8526306152344,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828229667618,3.855566532706689e-09,0.0009828191250562,-0.0091531537473201,0.0,0.0,0.0,-0.0067241839133203,60.0,-5.480795860290527,-0.0,-6.585821665794357e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.223728557117283e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.71305853454396e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.174039637902752e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.71304762060754e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004607443988788,291.1590576171875,294.1499938964844,282.6000061035156,281.7000732421875,284.7590637207031,282.8526306152344,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828229667618,3.855566532706689e-09,0.0009828191250562,-0.0091531537473201,0.0,0.0,0.0,-0.0067241839133203,60.0,-5.480795860290527,-0.0,-6.585821665794357e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.222533117281272e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.711799066280946e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.173109042923898e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.711788152344524e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004606846778187,291.15582275390625,294.1499938964844,282.5633239746094,281.6604919433594,284.7211303710937,282.8158874511719,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826949099078,3.8406020586023715e-09,0.0009826910682022,-0.0091139450669288,0.0,0.0,0.0,-0.0067167649976909,60.0,-5.502432346343994,-0.0,-6.584106415630231e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
