time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.222533117281272e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.711799066280946e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.173109042923898e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.711788152344524e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004606846778187,291.15582275390625,294.1499938964844,282.5633239746094,281.6604919433594,284.7211303710937,282.8158874511719,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826949099078,3.8406020586023715e-09,0.0009826910682022,-0.0091139450669288,0.0,0.0,0.0,-0.0067167649976909,60.0,-5.502432346343994,-0.0,-6.584106415630231e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.220745414495468e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.709916776046156e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.171718607423827e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.709905862109736e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004605953872669,291.152587890625,294.1499938964844,282.52667236328125,281.62091064453125,284.6832580566406,282.77935791015625,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825041051954,3.81827414130953e-09,0.0009825002634897,-0.0090554431080818,0.0,0.0,0.0,-0.0067056966945528,60.0,-5.523718357086182,-0.0,-6.581548461781497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.220745414495468e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.709916776046156e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.171718607423827e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.709905862109736e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004605953872669,291.152587890625,294.1499938964844,282.52667236328125,281.62091064453125,284.6832580566406,282.77935791015625,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825041051954,3.81827414130953e-09,0.0009825002634897,-0.0090554431080818,0.0,0.0,0.0,-0.0067056966945528,60.0,-5.523718357086182,-0.0,-6.581548461781497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.219604544341564e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.708714060252532e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.170830940594897e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.708703873911873e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.000460538372863,291.1509704589844,294.1499938964844,282.5083312988281,281.6011657714844,284.6643371582031,282.7611999511719,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823821019381,3.804021098119392e-09,0.0009823782602325,-0.0090180970728397,0.0,0.0,0.0,-0.006698630284518,60.0,-5.534205913543701,-0.0,-6.579914924031982e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.218297782354055e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.70733817666769e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.169814489316195e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.70732799032703e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004604731220752,291.1493530273437,294.1499938964844,282.489990234375,281.5814514160156,284.6454162597656,282.7431335449219,290.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822426363825,3.787712365976858e-09,0.0009822387946769,-0.0089753661304712,0.0,0.0,0.0,-0.0066905454732477,60.0,-5.544590950012207,-0.0,-6.57804690717967e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.215188765665516e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.704063995741308e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.167395961005241e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.704053809400648e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.000460317794932,291.1461181640625,294.1499938964844,282.4533386230469,281.542236328125,284.60760498046875,282.707275390625,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819108527153,3.7489122917122594e-09,0.0009819070110097,-0.0088737048208713,0.0,0.0,0.0,-0.0066713108681142,60.0,-5.56502628326416,-0.0,-6.573603172910225e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.215188765665516e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.704063995741308e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.167395961005241e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.704053809400648e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.000460317794932,291.1461181640625,294.1499938964844,282.4533386230469,281.542236328125,284.60760498046875,282.707275390625,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819108527153,3.7489122917122594e-09,0.0009819070110097,-0.0088737048208713,0.0,0.0,0.0,-0.0066713108681142,60.0,-5.56502628326416,-0.0,-6.573603172910225e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.21164028113708e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.700327791506425e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.16463546268642e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.700317605165763e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004601405817084,291.14288330078125,294.1499938964844,282.4166564941406,281.5033874511719,284.56982421875,282.67169189453125,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.704648143809664e-09,0.0009815286612138,-0.0087577244266867,0.0,0.0,0.0,-0.0066493670456111,60.0,-5.585169315338135,-0.0,-6.568535582118784e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.21164028113708e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.700327791506425e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.16463546268642e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.700317605165763e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004601405817084,291.14288330078125,294.1499938964844,282.4166564941406,281.5033874511719,284.56982421875,282.67169189453125,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.704648143809664e-09,0.0009815286612138,-0.0087577244266867,0.0,0.0,0.0,-0.0066493670456111,60.0,-5.585169315338135,-0.0,-6.568535582118784e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.20763923204504e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.69611355685629e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.161523535614833e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.69610337051563e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004599406966008,291.1396484375,294.1499938964844,282.3800048828125,281.4649658203125,284.5320739746094,282.6365661621094,290.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811054915189,3.6547354032023804e-09,0.0009811017662286,-0.0086269443854689,0.0,0.0,0.0,-0.0066246232017874,60.0,-5.604957103729248,-0.0,-6.56282352906601e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.20763923204504e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.69611355685629e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.161523535614833e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.69610337051563e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004599406966008,291.1396484375,294.1499938964844,282.3800048828125,281.4649658203125,284.5320739746094,282.6365661621094,290.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811054915189,3.6547354032023804e-09,0.0009811017662286,-0.0086269443854689,0.0,0.0,0.0,-0.0066246232017874,60.0,-5.604957103729248,-0.0,-6.56282352906601e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.203317313222216e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.691562445368618e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,7.158161315601319e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.691552259027958e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004597248043864,291.13641357421875,294.1499938964844,282.34332275390625,281.4271240234375,284.494384765625,282.6018371582031,290.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806444868445,3.600830300598545e-09,0.0009806408779695,-0.008485703729093,0.0,0.0,0.0,-0.0065979002974927,60.0,-5.624491214752197,-0.0,-6.556657439205082e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.203317313222216e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.691562445368618e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,7.158161315601319e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.691552259027958e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004597248043864,291.13641357421875,294.1499938964844,282.34332275390625,281.4271240234375,284.494384765625,282.6018371582031,290.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806444868445,3.600830300598545e-09,0.0009806408779695,-0.008485703729093,0.0,0.0,0.0,-0.0065979002974927,60.0,-5.624491214752197,-0.0,-6.556657439205082e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.201082139043136e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.689207945484668e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,7.156422361731529e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.689197759144008e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004596131620928,291.1347961425781,294.1499938964844,282.32501220703125,281.408447265625,284.4755249023437,282.5845947265625,290.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572949491825738e-09,0.0009804023429751,-0.0084126498550176,0.0,0.0,0.0,-0.0065840780735015,60.0,-5.634191513061523,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.198806947097182e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.686811972642316e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,7.15465284883976e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.68680251389742e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004594995116349,291.1331787109375,294.1499938964844,282.3066711425781,281.38995361328125,284.4566955566406,282.56744384765625,290.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445766322084182e-09,0.0009801597334444,-0.0083383079618215,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.6438517570495605,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.194220911012962e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.681982191978022e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.151085446821526e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.681972733233124e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004592704062815,291.12994384765625,294.1499938964844,282.2699890136719,281.353515625,284.4190673828125,282.533447265625,290.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873772758459154e-09,0.0009796706726774,-0.0081884339451789,0.0,0.0,0.0,-0.0065416563302278,60.0,-5.663091659545898,-0.0,-6.543689323734725e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.194220911012962e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.681982191978022e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.151085446821526e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.681972733233124e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004592704062815,291.12994384765625,294.1499938964844,282.2699890136719,281.353515625,284.4190673828125,282.533447265625,290.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873772758459154e-09,0.0009796706726774,-0.0081884339451789,0.0,0.0,0.0,-0.0065416563302278,60.0,-5.663091659545898,-0.0,-6.543689323734725e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.189669799525292e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.67718951869756e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.147545693442225e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.67718005995266e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004590431053657,291.126708984375,294.1499938964844,282.2333374023437,281.3179931640625,284.3814697265625,282.4997863769531,290.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979188713245,3.430624451183916e-09,0.0009791853372007,-0.0080397296696901,0.0,0.0,0.0,-0.0065135210752487,60.0,-5.682286262512207,-0.0,-6.537207042356388e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.189669799525292e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.67718951869756e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.147545693442225e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.67718005995266e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004590431053657,291.126708984375,294.1499938964844,282.2333374023437,281.3179931640625,284.3814697265625,282.4997863769531,290.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979188713245,3.430624451183916e-09,0.0009791853372007,-0.0080397296696901,0.0,0.0,0.0,-0.0065135210752487,60.0,-5.682286262512207,-0.0,-6.537207042356388e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.18521182029508e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.672494343249129e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,7.144077972043306e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.672484884504227e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004588203737512,291.1234741210937,294.1499938964844,282.1966552734375,281.2834167480469,284.3439025878906,282.46636962890625,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.3750189309955662e-09,0.000978709780611,-0.0078940307721495,0.0,0.0,0.0,-0.0064859548583626,60.0,-5.701483726501465,-0.0,-6.530858343012369e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.18521182029508e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.672494343249129e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,7.144077972043306e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.672484884504227e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004588203737512,291.1234741210937,294.1499938964844,282.1966552734375,281.2834167480469,284.3439025878906,282.46636962890625,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.3750189309955662e-09,0.000978709780611,-0.0078940307721495,0.0,0.0,0.0,-0.0064859548583626,60.0,-5.701483726501465,-0.0,-6.530858343012369e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.180970664601772e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.66802836046554e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.140779052861035e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.668019629316404e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004586085560731,291.1202392578125,294.1499938964844,282.1600036621094,281.2499389648437,284.3063659667969,282.4332275390625,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782608831301,3.322131014726892e-09,0.0009782575070858,-0.0077554527670145,0.0,0.0,0.0,-0.0064597362652421,60.0,-5.720754146575928,-0.0,-6.524823703557558e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.180970664601772e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.66802836046554e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.140779052861035e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.668019629316404e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004586085560731,291.1202392578125,294.1499938964844,282.1600036621094,281.2499389648437,284.3063659667969,282.4332275390625,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782608831301,3.322131014726892e-09,0.0009782575070858,-0.0077554527670145,0.0,0.0,0.0,-0.0064597362652421,60.0,-5.720754146575928,-0.0,-6.524823703557558e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.178907930618152e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.665856487117708e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,7.139174704207107e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.665847028372808e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004585055285133,291.1186218261719,294.1499938964844,282.14166259765625,281.233642578125,284.28759765625,282.416748046875,290.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296402706354229e-09,0.0009780375985428,-0.0076880385167896,0.0,0.0,0.0,-0.0064469818025827,60.0,-5.730415344238281,-0.0,-6.521888451516136e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.176938328891993e-05,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.663781384006144e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,7.13764238753356e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.663772652857006e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0004584070993587,291.11700439453125,294.1499938964844,282.1233215332031,281.2176513671875,284.26885986328125,282.4002990722656,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.2718316944624352e-09,0.0009778274688869,-0.0076236566528677,0.0,0.0,0.0,-0.006434800568968,60.0,-5.740111827850342,-0.0,-6.519086070966297e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.173239959636704e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.659887291491032e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.134765473892912e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.659877832746132e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004582223773468,291.11376953125,294.1499938964844,282.086669921875,281.1866455078125,284.2313842773437,282.3675231933594,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774361969903,3.225703260056889e-09,0.0009774329373613,-0.0075027886778116,0.0,0.0,0.0,-0.0064119328744709,60.0,-5.759629726409912,-0.0,-6.513827344178935e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.173239959636704e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.659887291491032e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.134765473892912e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.659877832746132e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004582223773468,291.11376953125,294.1499938964844,282.086669921875,281.1866455078125,284.2313842773437,282.3675231933594,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774361969903,3.225703260056889e-09,0.0009774329373613,-0.0075027886778116,0.0,0.0,0.0,-0.0064119328744709,60.0,-5.759629726409912,-0.0,-6.513827344178935e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.169974509859458e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.656447946326808e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.132226164685562e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.65643921517767e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004580592794809,291.11053466796875,294.1499938964844,282.04998779296875,281.1570129394531,284.1939392089844,282.3348083496094,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977087765932,3.184969621372602e-09,0.0009770846227183,-0.0073960567824542,0.0,0.0,0.0,-0.0063917390070855,60.0,-5.77936315536499,-0.0,-6.50918465794348e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.169974509859458e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.656447946326808e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.132226164685562e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.65643921517767e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004580592794809,291.11053466796875,294.1499938964844,282.04998779296875,281.1570129394531,284.1939392089844,282.3348083496094,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977087765932,3.184969621372602e-09,0.0009770846227183,-0.0073960567824542,0.0,0.0,0.0,-0.0063917390070855,60.0,-5.77936315536499,-0.0,-6.50918465794348e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.16751305339858e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.653855522628874e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.130311132641509e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.653846791479737e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004579363157972,291.1072692871094,294.1499938964844,282.0133361816406,281.1287536621094,284.1565246582031,282.3021240234375,290.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768250165507,3.154246641656755e-09,0.000976821873337,-0.007315554190427,0.0,0.0,0.0,-0.0063765081577003,60.0,-5.799423694610596,-0.0,-6.505684524427124e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.16751305339858e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.653855522628874e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.130311132641509e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.653846791479737e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004579363157972,291.1072692871094,294.1499938964844,282.0133361816406,281.1287536621094,284.1565246582031,282.3021240234375,290.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768250165507,3.154246641656755e-09,0.000976821873337,-0.007315554190427,0.0,0.0,0.0,-0.0063765081577003,60.0,-5.799423694610596,-0.0,-6.505684524427124e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.16685748961754e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.653165034251288e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.129801088012755e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.65315630310215e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000457903573988,291.1040344238281,294.1499938964844,281.9766540527344,281.1016845703125,284.1191101074219,282.2691955566406,290.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976754585281,3.146029214917689e-09,0.0009767514420673,-0.0072940229438245,0.0,0.0,0.0,-0.0063724336214363,60.0,-5.820384979248047,-0.0,-6.504748739644128e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.16685748961754e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.653165034251288e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.129801088012755e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.65315630310215e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000457903573988,291.1040344238281,294.1499938964844,281.9766540527344,281.1016845703125,284.1191101074219,282.2691955566406,290.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976754585281,3.146029214917689e-09,0.0009767514420673,-0.0072940229438245,0.0,0.0,0.0,-0.0063724336214363,60.0,-5.820384979248047,-0.0,-6.504748739644128e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.167054668068886e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.653372399043292e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.129953883122653e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.653364395489916e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004579134110826,291.1024169921875,294.1499938964844,281.9583435058594,281.08856201171875,284.10040283203125,282.2525634765625,290.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767754236236,3.148460381297013e-09,0.0009767722804099,-0.0073003927245736,0.0,0.0,0.0,-0.0063736392185091,60.0,-5.831201076507568,-0.0,-6.505025140768339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.167676762444898e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.65402796282433e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.130437734303996e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.654019231675191e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004579444939736,291.1007995605469,294.1499938964844,281.94000244140625,281.07568359375,284.08172607421875,282.2357788085937,290.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768415475264,3.1561873115037997e-09,0.0009768384043127,-0.0073206396773457,0.0,0.0,0.0,-0.0063774697482585,60.0,-5.842267990112305,-0.0,-6.505905503217947e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.170155681204052e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.656637848820536e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.132365863071755e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.6566291176714e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004580683307722,291.0975341796875,294.1499938964844,281.9033203125,281.0506591796875,284.0443420410156,282.2015686035156,290.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771052282303,3.187021091477504e-09,0.0009771019686013,-0.0074014319106936,0.0,0.0,0.0,-0.0063927550800144,60.0,-5.865230560302734,-0.0,-6.509418426503545e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.170155681204052e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.656637848820536e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.132365863071755e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.6566291176714e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004580683307722,291.0975341796875,294.1499938964844,281.9033203125,281.0506591796875,284.0443420410156,282.2015686035156,290.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771052282303,3.187021091477504e-09,0.0009771019686013,-0.0074014319106936,0.0,0.0,0.0,-0.0063927550800144,60.0,-5.865230560302734,-0.0,-6.509418426503545e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.173656144412234e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.66032312135212e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.13508779881522e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.660315117798746e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004582431574817,291.09429931640625,294.1499938964844,281.8666687011719,281.0265197753906,284.0069274902344,282.166748046875,290.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774776408448,3.230577139134993e-09,0.0009774743812158,-0.007515559438616,0.0,0.0,0.0,-0.0064143477939069,60.0,-5.888885021209717,-0.0,-6.5143829885983e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.173656144412234e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.66032312135212e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.13508779881522e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.660315117798746e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004582431574817,291.09429931640625,294.1499938964844,281.8666687011719,281.0265197753906,284.0069274902344,282.166748046875,290.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774776408448,3.230577139134993e-09,0.0009774743812158,-0.007515559438616,0.0,0.0,0.0,-0.0064143477939069,60.0,-5.888885021209717,-0.0,-6.5143829885983e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
