time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.178577602142468e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.665505785960704e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,7.138915680116042e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.665497782407328e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004584889975376,291.0910339355469,294.1499938964844,281.8299865722656,281.00311279296875,283.96954345703125,282.13092041015625,290.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780015097931,3.291847461284192e-09,0.000977998250164,-0.0076761026866734,0.0,0.0,0.0,-0.0064447214826941,60.0,-5.913473606109619,-0.0,-6.521369044776294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.178577602142468e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.665505785960704e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,7.138915680116042e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.665497782407328e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004584889975376,291.0910339355469,294.1499938964844,281.8299865722656,281.00311279296875,283.96954345703125,282.13092041015625,290.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780015097931,3.291847461284192e-09,0.000977998250164,-0.0076761026866734,0.0,0.0,0.0,-0.0064447214826941,60.0,-5.913473606109619,-0.0,-6.521369044776294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.184602095047012e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.67184969340451e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.143601396819577e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.671841689851136e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004587899602483,291.0877685546875,294.1499938964844,281.7933349609375,280.9803771972656,283.93212890625,282.0941467285156,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786429582163,3.366861678344435e-09,0.000978639582172,-0.0078726578503847,0.0,0.0,0.0,-0.0064819091930985,60.0,-5.93883228302002,-0.0,-6.529927532028523e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.184602095047012e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.67184969340451e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.143601396819577e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.671841689851136e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004587899602483,291.0877685546875,294.1499938964844,281.7933349609375,280.9803771972656,283.93212890625,282.0941467285156,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786429582163,3.366861678344435e-09,0.000978639582172,-0.0078726578503847,0.0,0.0,0.0,-0.0064819091930985,60.0,-5.93883228302002,-0.0,-6.529927532028523e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.18801742955111e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.67544547165744e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,7.146257121348754e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.675437468104064e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004589605377987,291.0861511230469,294.1499938964844,281.7749938964844,280.96923828125,283.9134216308594,282.0753479003906,290.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979006756097,3.409383220187578e-09,0.0009790033800527,-0.0079840729013085,0.0,0.0,0.0,-0.0065029892139136,60.0,-5.951796531677246,-0.0,-6.5347812494565e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.191707795253024e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.679332288214935e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.149127486627549e-05,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.6793235570658e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004591448814608,291.0845031738281,294.1499938964844,281.75665283203125,280.9582214355469,283.89471435546875,282.0562744140625,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793997742235,3.455339570024307e-09,0.0009793962817639,-0.008104489184916,0.0,0.0,0.0,-0.0065257721580564,60.0,-5.964946269989014,-0.0,-6.540029318102826e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.199899068335073e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.68795720837079e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.155497587518767e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.687949204817414e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004595540522132,291.08123779296875,294.1499938964844,281.7200012207031,280.9364929199219,283.8572692871094,282.0171203613281,290.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098027207423,3.557344196991607e-09,0.0009802685817703,-0.0083717620000243,0.0,0.0,0.0,-0.0065763397142291,60.0,-5.991832256317139,-0.0,-6.551685061140233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.199899068335073e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.68795720837079e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.155497587518767e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.687949204817414e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004595540522132,291.08123779296875,294.1499938964844,281.7200012207031,280.9364929199219,283.8572692871094,282.0171203613281,290.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098027207423,3.557344196991607e-09,0.0009802685817703,-0.0083717620000243,0.0,0.0,0.0,-0.0065763397142291,60.0,-5.991832256317139,-0.0,-6.551685061140233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.208777191815898e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.697306813905016e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.162403198890388e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.69729881035164e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004599975363817,291.07794189453125,294.1499938964844,281.6833190917969,280.91510009765625,283.8197937011719,281.9771423339844,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812175994738,3.66791641503994e-09,0.0009812139905989,-0.008661481551826,0.0,0.0,0.0,-0.0066311545670032,60.0,-6.019204616546631,-0.0,-6.564332011294027e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.208777191815898e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.697306813905016e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.162403198890388e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.69729881035164e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004599975363817,291.07794189453125,294.1499938964844,281.6833190917969,280.91510009765625,283.8197937011719,281.9771423339844,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812175994738,3.66791641503994e-09,0.0009812139905989,-0.008661481551826,0.0,0.0,0.0,-0.0066311545670032,60.0,-6.019204616546631,-0.0,-6.564332011294027e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.218584455084056e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.707633580546826e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.170030585257336e-05,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.707626304589212e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004604874411597,291.0746459960937,294.1499938964844,281.64666748046875,280.8939514160156,283.7823181152344,281.9359436035156,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822621941566,3.790055824737237e-09,0.0009822584688663,-0.0089815072715282,0.0,0.0,0.0,-0.0066917049698531,60.0,-6.047286510467529,-0.0,-6.578315492333786e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.218584455084056e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.707633580546826e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.170030585257336e-05,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.707626304589212e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004604874411597,291.0746459960937,294.1499938964844,281.64666748046875,280.8939514160156,283.7823181152344,281.9359436035156,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822621941566,3.790055824737237e-09,0.0009822584688663,-0.0089815072715282,0.0,0.0,0.0,-0.0066917049698531,60.0,-6.047286510467529,-0.0,-6.578315492333786e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.223854431184007e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.713182953419164e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.174129132181406e-05,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.71317567746155e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004607506562024,291.07293701171875,294.1499938964844,281.6275939941406,280.88299560546875,283.7628173828125,281.9141845703125,290.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828235488384,3.8556895454178175e-09,0.0009828197071328,-0.0091534778475761,0.0,0.0,0.0,-0.0067242425866425,60.0,-6.062037944793701,-0.0,-6.585835876649071e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.2289388703648e-05,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.71853733062744e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.178084342740476e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.718530054669829e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004610046744346,291.07135009765625,294.1499938964844,281.6099853515625,280.8729248046875,283.74481201171875,281.8939208984375,290.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833651129156,3.919017554920856e-09,0.0009833611547946,-0.0093194060027599,0.0,0.0,0.0,-0.0067556370049715,60.0,-6.075771808624268,-0.0,-6.593096202323069e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.234338358510286e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.724222763907164e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,7.182283297879621e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.724214760353787e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004612743505276,291.0697021484375,294.1499938964844,281.5916748046875,280.8624572753906,283.7260437011719,281.87255859375,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986260210808723e-09,0.0009839362464845,-0.0094955898821353,0.0,0.0,0.0,-0.006788972299546,60.0,-6.090206146240234,-0.0,-6.60080985426248e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.239871724275872e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.730049350764602e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,7.186587026808411e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.730042074806988e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004615507496055,291.06805419921875,294.1499938964844,281.5733337402344,280.8519592285156,283.707275390625,281.8510131835937,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055179747552984e-09,0.0009845255408436,-0.0096761658787727,0.0,0.0,0.0,-0.0068231387995183,60.0,-6.104741096496582,-0.0,-6.608720326539699e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.251230949303137e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.74201102508232e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.195421494543552e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.742003749124706e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004621181869879,291.06475830078125,294.1499938964844,281.5366516113281,280.8309326171875,283.6697082519531,281.8074951171875,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196659908473066e-09,0.000985735328868,-0.0100468574091792,0.0,0.0,0.0,-0.0068932767026126,60.0,-6.1340436935424805,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.251230949303137e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.74201102508232e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.195421494543552e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.742003749124706e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004621181869879,291.06475830078125,294.1499938964844,281.5366516113281,280.8309326171875,283.6697082519531,281.8074951171875,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196659908473066e-09,0.000985735328868,-0.0100468574091792,0.0,0.0,0.0,-0.0068932767026126,60.0,-6.1340436935424805,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.262863750336692e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.75426082732156e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,7.20446914783679e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.754253551363944e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004626992740668,291.0614318847656,294.1499938964844,281.5,280.80975341796875,283.6321105957031,281.7633056640625,290.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341549786346377e-09,0.0009869743371382,-0.0104264775291085,0.0,0.0,0.0,-0.0069651049561798,60.0,-6.163661003112793,-0.0,-6.641640482030199e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.262863750336692e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.75426082732156e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,7.20446914783679e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.754253551363944e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004626992740668,291.0614318847656,294.1499938964844,281.5,280.80975341796875,283.6321105957031,281.7633056640625,290.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341549786346377e-09,0.0009869743371382,-0.0104264775291085,0.0,0.0,0.0,-0.0069651049561798,60.0,-6.163661003112793,-0.0,-6.641640482030199e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.274623880628496e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.76664523477666e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.21361575415358e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.766637958819048e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004632867348846,291.05810546875,294.1499938964844,281.4633483886719,280.7882995605469,283.594482421875,281.7186584472656,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102560043334,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.193464279174805,-0.0,-6.65851089820535e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.274623880628496e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.76664523477666e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.21361575415358e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.766637958819048e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004632867348846,291.05810546875,294.1499938964844,281.4633483886719,280.7882995605469,283.594482421875,281.7186584472656,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102560043334,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.193464279174805,-0.0,-6.65851089820535e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.286361455451696e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.779004903975874e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.222744898172095e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.77899762801826e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004638730024453,291.0547790527344,294.1499938964844,281.4266662597656,280.7665100097656,283.55682373046875,281.6737060546875,290.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634218342403073e-09,0.0009894770337268,-0.0111932726576924,0.0,0.0,0.0,-0.0071101933717727,60.0,-6.2233500480651855,-0.0,-6.675369235153994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.286361455451696e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.779004903975874e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.222744898172095e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.77899762801826e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004638730024453,291.0547790527344,294.1499938964844,281.4266662597656,280.7665100097656,283.55682373046875,281.6737060546875,290.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634218342403073e-09,0.0009894770337268,-0.0111932726576924,0.0,0.0,0.0,-0.0071101933717727,60.0,-6.2233500480651855,-0.0,-6.675369235153994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.2921698524151e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.785121073946355e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.227262540254742e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.785113797988744e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004641631676349,291.0531005859375,294.1499938964844,281.4083251953125,280.75543212890625,283.5379638671875,281.6511535644531,290.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706564915579747e-09,0.000990095664747,-0.0113828182220458,0.0,0.0,0.0,-0.0071460590697824,60.0,-6.238290309906006,-0.0,-6.683720243927382e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.29791567614302e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.791171760298312e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.231731433421373e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.79116521193646e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0004644501896109,291.05145263671875,294.1499938964844,281.3900146484375,280.7442321777344,283.5191345214844,281.62860107421875,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778134776728393e-09,0.0009907076600939,-0.0115703279152512,0.0,0.0,0.0,-0.0071815392002463,60.0,-6.25321102142334,-0.0,-6.691986698115215e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.309141023550184e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.802992281038314e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.240461854962632e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.8029850050807e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004650109040085,291.048095703125,294.1499938964844,281.35333251953125,280.7214050292969,283.4814147949219,281.5835266113281,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794205359497e-09,0.000991903245449,-0.0119366133585572,0.0,0.0,0.0,-0.0072508477605879,60.0,-6.282946586608887,-0.0,-6.708148703182816e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.309141023550184e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.802992281038314e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.240461854962632e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.8029850050807e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004650109040085,291.048095703125,294.1499938964844,281.35333251953125,280.7214050292969,283.4814147949219,281.5835266113281,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794205359497e-09,0.000991903245449,-0.0119366133585572,0.0,0.0,0.0,-0.0072508477605879,60.0,-6.282946586608887,-0.0,-6.708148703182816e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.31987160583958e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.81429184321314e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.2488073783461e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.814284567255528e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.000465546909254,291.04473876953125,294.1499938964844,281.3166809082031,280.6979675292969,283.44366455078125,281.53863525390625,290.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.0515938099238156e-09,0.0009930460946634,-0.0122867673635482,0.0,0.0,0.0,-0.0073171048425138,60.0,-6.312443256378174,-0.0,-6.723617929083049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.31987160583958e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.81429184321314e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.2488073783461e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.814284567255528e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.000465546909254,291.04473876953125,294.1499938964844,281.3166809082031,280.6979675292969,283.44366455078125,281.53863525390625,290.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.0515938099238156e-09,0.0009930460946634,-0.0122867673635482,0.0,0.0,0.0,-0.0073171048425138,60.0,-6.312443256378174,-0.0,-6.723617929083049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.329942986369132e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.824897279031576e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.25664067431353e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.82489000307396e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0004660499980673,291.0413818359375,294.1499938964844,281.2799987792969,280.6737365722656,283.4059143066406,281.4940490722656,290.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177029027692015e-09,0.0009941187454387,-0.0126153910532593,0.0,0.0,0.0,-0.0073792887851595,60.0,-6.341583728790283,-0.0,-6.73815208074302e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.329942986369132e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.824897279031576e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.25664067431353e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.82489000307396e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0004660499980673,291.0413818359375,294.1499938964844,281.2799987792969,280.6737365722656,283.4059143066406,281.4940490722656,290.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177029027692015e-09,0.0009941187454387,-0.0126153910532593,0.0,0.0,0.0,-0.0073792887851595,60.0,-6.341583728790283,-0.0,-6.73815208074302e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.335608774563298e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.830864291870968e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.261047721840441e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.830857015913352e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004663330328185,291.0393371582031,294.1499938964844,281.25799560546875,280.6588134765625,283.3832397460937,281.4674987792969,290.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.247601020386128e-09,0.0009947222424671,-0.0128002790734171,0.0,0.0,0.0,-0.0074142748489975,60.0,-6.358846664428711,-0.0,-6.746336111973505e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.33921110117808e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.83465652097948e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.263848965521902e-05,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.834649972617626e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0004665129526983,291.0379943847656,294.1499938964844,281.24334716796875,280.6487121582031,283.3681030273437,281.44989013671875,290.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951111860573,5.292459803740712e-09,0.0009951058309525,-0.0129177998751401,0.0,0.0,0.0,-0.0074365129694342,60.0,-6.370260238647461,-0.0,-6.751540837512948e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.343523561256006e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.839198173722252e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.26720318198204e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.8391916253604e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0004667284083552,291.03631591796875,294.1499938964844,281.2250061035156,280.6358337402344,283.3492126464844,281.4280090332031,290.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955705609172,5.3461746141181266e-09,0.0009955652058124,-0.0130585227161645,0.0,0.0,0.0,-0.0074631418101489,60.0,-6.384398460388184,-0.0,-6.757775850019243e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.3475631729234e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.843452426139264e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,7.270344940479845e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.843445150181652e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0004669301852118,291.0346069335937,294.1499938964844,281.2066650390625,280.6227111816406,283.330322265625,281.40625,290.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960007155314,5.396483704345201e-09,0.0009959953604266,-0.0131903234869241,0.0,0.0,0.0,-0.0074880826286971,60.0,-6.398382186889648,-0.0,-6.763617932392664e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.3547445430886e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.851014328887686e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,7.275929965544492e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.851007780525832e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.000467288919026,291.0312194824219,294.1499938964844,281.1700134277344,280.595703125,283.2925109863281,281.3632202148437,290.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967656806111,5.485915721692436e-09,0.000996760209091,-0.013424614444375,0.0,0.0,0.0,-0.0075324177742004,60.0,-6.4257988929748535,-0.0,-6.774009619903154e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.3547445430886e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.851014328887686e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,7.275929965544492e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.851007780525832e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.000467288919026,291.0312194824219,294.1499938964844,281.1700134277344,280.595703125,283.2925109863281,281.3632202148437,290.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967656806111,5.485915721692436e-09,0.000996760209091,-0.013424614444375,0.0,0.0,0.0,-0.0075324177742004,60.0,-6.4257988929748535,-0.0,-6.774009619903154e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.360769035993144e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.857358236331493e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.280615682248026e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.85735168796964e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004675898235291,291.02783203125,294.1499938964844,281.1333312988281,280.56756591796875,283.25469970703125,281.3207397460937,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407361865,5.560933047377148e-09,0.0009974017739295,-0.0136211421340703,0.0,0.0,0.0,-0.0075696078129112,60.0,-6.452511787414551,-0.0,-6.782732242527345e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
