time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.360769035993144e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.857358236331493e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.280615682248026e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.85735168796964e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004675898235291,291.02783203125,294.1499938964844,281.1333312988281,280.56756591796875,283.25469970703125,281.3207397460937,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407361865,5.560933047377148e-09,0.0009974017739295,-0.0136211421340703,0.0,0.0,0.0,-0.0075696078129112,60.0,-6.452511787414551,-0.0,-6.782732242527345e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.365365258418024e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.862198203336447e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,7.284190360223874e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.862191654974596e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004678194236475,291.0244140625,294.1499938964844,281.0966796875,280.5382385253906,283.21685791015625,281.2789306640625,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997896771878,5.618160159315266e-09,0.0009978911839425,-0.0137710627168416,0.0,0.0,0.0,-0.0075979782268404,60.0,-6.478301048278809,-0.0,-6.789390738504153e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.365365258418024e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.862198203336447e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,7.284190360223874e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.862191654974596e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004678194236475,291.0244140625,294.1499938964844,281.0966796875,280.5382385253906,283.21685791015625,281.2789306640625,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997896771878,5.618160159315266e-09,0.0009978911839425,-0.0137710627168416,0.0,0.0,0.0,-0.0075979782268404,60.0,-6.478301048278809,-0.0,-6.789390738504153e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.368516475660726e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.865516040008516e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,7.286640902748331e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.865509491646662e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0004679768462665,291.0210266113281,294.1499938964844,281.0599975585937,280.5075988769531,283.1790771484375,281.23779296875,290.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982322808355,5.657378565615545e-09,0.0009982265764847,-0.0138738034293055,0.0,0.0,0.0,-0.0076174205169081,60.0,-6.503115653991699,-0.0,-6.793955265038677e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.368516475660726e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.865516040008516e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,7.286640902748331e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.865509491646662e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0004679768462665,291.0210266113281,294.1499938964844,281.0599975585937,280.5075988769531,283.1790771484375,281.23779296875,290.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982322808355,5.657378565615545e-09,0.0009982265764847,-0.0138738034293055,0.0,0.0,0.0,-0.0076174205169081,60.0,-6.503115653991699,-0.0,-6.793955265038677e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.369491453981028e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.866541950032116e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,7.28739905753173e-05,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.866536129266024e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.000468025507871,291.0193176269531,294.1499938964844,281.0416564941406,280.49176025390625,283.16015625,281.2174987792969,290.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983358904719,5.669501756955242e-09,0.0009983301861211,-0.013905563391745,0.0,0.0,0.0,-0.0076234303414821,60.0,-6.51509952545166,-0.0,-6.795366402911895e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.36998549150303e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.867062181001528e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.287783228093758e-05,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.867055632639676e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004680501879192,291.0176086425781,294.1499938964844,281.0233459472656,280.4755554199219,283.1412658691406,281.1974182128906,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983882773667,5.675636405300111e-09,0.0009983826894313,-0.0139216342940926,0.0,0.0,0.0,-0.0076264715753495,60.0,-6.526793956756592,-0.0,-6.796080498361334e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.369568579131736e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.866623440757394e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.287458720384166e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.86661689239554e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0004680293786805,291.0141906738281,294.1499938964844,280.9866638183594,280.4420166015625,283.1034851074219,281.15771484375,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983436902984,5.670402813962028e-09,0.0009983379859477,-0.0139079233631491,0.0,0.0,0.0,-0.0076238773763179,60.0,-6.549298286437988,-0.0,-6.795471563236788e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.369568579131736e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.866623440757394e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.287458720384166e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.86661689239554e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0004680293786805,291.0141906738281,294.1499938964844,280.9866638183594,280.4420166015625,283.1034851074219,281.15771484375,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983436902984,5.670402813962028e-09,0.0009983379859477,-0.0139079233631491,0.0,0.0,0.0,-0.0076238773763179,60.0,-6.549298286437988,-0.0,-6.795471563236788e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.367144230054691e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.864070307230576e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.285573519766331e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.864064486464486e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0004679083067458,291.0107727050781,294.1499938964844,280.95001220703125,280.40692138671875,283.06573486328125,281.1187438964844,290.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980851318687,5.640165223752547e-09,0.0009980794275179,-0.0138287097215652,0.0,0.0,0.0,-0.0076088877394795,60.0,-6.570440769195557,-0.0,-6.791951534523832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.367144230054691e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.864070307230576e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.285573519766331e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.864064486464486e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0004679083067458,291.0107727050781,294.1499938964844,280.95001220703125,280.40692138671875,283.06573486328125,281.1187438964844,290.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980851318687,5.640165223752547e-09,0.0009980794275179,-0.0138287097215652,0.0,0.0,0.0,-0.0076088877394795,60.0,-6.570440769195557,-0.0,-6.791951534523832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.361506818095222e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.858133853413165e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.281188300112262e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.858127305051312e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0004676266980823,291.00732421875,294.1499938964844,280.9143981933594,280.3720092773437,283.02801513671875,281.0805969238281,290.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974841959774,5.569889882650614e-09,0.0009974787244573,-0.0136446068063378,0.0,0.0,0.0,-0.0075740497559309,60.0,-6.589560508728027,-0.0,-6.78377389817797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.361506818095222e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.858133853413165e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.281188300112262e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.858127305051312e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0004676266980823,291.00732421875,294.1499938964844,280.9143981933594,280.3720092773437,283.02801513671875,281.0805969238281,290.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974841959774,5.569889882650614e-09,0.0009974787244573,-0.0136446068063378,0.0,0.0,0.0,-0.0075740497559309,60.0,-6.589560508728027,-0.0,-6.78377389817797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.35528296395205e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.851579670794308e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,7.276347605511546e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.851573850028215e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004673158109653,291.0050048828125,294.1499938964844,280.891357421875,280.34942626953125,283.0024108886719,281.0554504394531,290.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492321708544523e-09,0.0009968155063688,-0.0134413968771696,0.0,0.0,0.0,-0.0075355963781476,60.0,-6.600364208221436,-0.0,-6.774754268690232e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.351720655104144e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.847828187048437e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.273576920852065e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.847822366282344e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0004671378410421,291.00390625,294.1499938964844,280.8808288574219,280.339111328125,282.9903869628906,281.0438537597656,290.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964413475245,5.4479252220573934e-09,0.0009964358760043,-0.0133250886574387,0.0,0.0,0.0,-0.0075135873630642,60.0,-6.604818820953369,-0.0,-6.769594307343142e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.345373837277292e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.841144492384046e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.268640183610842e-05,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.841138671617956e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0004668208130169,291.002197265625,294.1499938964844,280.8647766113281,280.3233947753906,282.9716186523437,281.02618408203125,290.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957649745047,5.3688293810694185e-09,0.0009957595029845,-0.0131178740411996,0.0,0.0,0.0,-0.0074743763543665,60.0,-6.610830783843994,-0.0,-6.760406279227027e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.338112431578338e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.8334981885273e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,7.262992585310712e-05,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.83349236776121e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004664580919779,291.00048828125,294.1499938964844,280.8492126464844,280.3081359863281,282.9529113769531,281.009033203125,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949911618605,5.278343540027208e-09,0.0009949858067557,-0.0128808179870247,0.0,0.0,0.0,-0.0074295187368988,60.0,-6.615845203399658,-0.0,-6.749903036507021e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.321083052782342e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.815564408199862e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,7.249746704474092e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.81555858743377e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0004656074161175,290.9970397949219,294.1499938964844,280.8194274902344,280.2789611816406,282.9156188964844,280.97625732421875,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931763634085,5.0661301820298385e-09,0.0009931713575497,-0.0123248500749468,0.0,0.0,0.0,-0.007324316073209,60.0,-6.62307596206665,-0.0,-6.725301204824063e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.321083052782342e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.815564408199862e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,7.249746704474092e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.81555858743377e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0004656074161175,290.9970397949219,294.1499938964844,280.8194274902344,280.2789611816406,282.9156188964844,280.97625732421875,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931763634085,5.0661301820298385e-09,0.0009931713575497,-0.0123248500749468,0.0,0.0,0.0,-0.007324316073209,60.0,-6.62307596206665,-0.0,-6.725301204824063e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.301061800215392e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.794480865821242e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,7.234173972392455e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.794475045055152e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0004646073211915,290.9936218261719,294.1499938964844,280.7913513183594,280.25146484375,282.8785400390625,280.94580078125,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910428198054,4.816648413452641e-09,0.0009910380467772,-0.0116712311282753,0.0,0.0,0.0,-0.0072006373666226,60.0,-6.626659870147705,-0.0,-6.696436827269281e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.301061800215392e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.794480865821242e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,7.234173972392455e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.794475045055152e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0004646073211915,290.9936218261719,294.1499938964844,280.7913513183594,280.25146484375,282.8785400390625,280.94580078125,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910428198054,4.816648413452641e-09,0.0009910380467772,-0.0116712311282753,0.0,0.0,0.0,-0.0072006373666226,60.0,-6.626659870147705,-0.0,-6.696436827269281e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.278552170144394e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.770777251105756e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.216667290776968e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.770771430339664e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004634829238057,290.9902038574219,294.1499938964844,280.7649230957031,280.2255554199219,282.8417358398437,280.9176940917969,290.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.536171882563167e-09,0.0009886396583169,-0.0109363906085491,0.0,0.0,0.0,-0.0070615927688777,60.0,-6.627049922943115,-0.0,-6.664060236971636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.278552170144394e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.770777251105756e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.216667290776968e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.770771430339664e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004634829238057,290.9902038574219,294.1499938964844,280.7649230957031,280.2255554199219,282.8417358398437,280.9176940917969,290.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.536171882563167e-09,0.0009886396583169,-0.0109363906085491,0.0,0.0,0.0,-0.0070615927688777,60.0,-6.627049922943115,-0.0,-6.664060236971636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.254102042177692e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.745029819896443e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,7.197650120360777e-05,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.745023999130352e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0004622615815605,290.9867553710937,294.1499938964844,280.7400207519531,280.201171875,282.8052062988281,280.8919372558594,290.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231512029662099e-09,0.0009860345162451,-0.0101381707936525,0.0,0.0,0.0,-0.0069105601869523,60.0,-6.624697685241699,-0.0,-6.628981452649897e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.254102042177692e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.745029819896443e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,7.197650120360777e-05,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.745023999130352e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0004622615815605,290.9867553710937,294.1499938964844,280.7400207519531,280.201171875,282.8052062988281,280.8919372558594,290.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231512029662099e-09,0.0009860345162451,-0.0101381707936525,0.0,0.0,0.0,-0.0069105601869523,60.0,-6.624697685241699,-0.0,-6.628981452649897e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.241329098585992e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.731579484650864e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.187715527834371e-05,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,9.731573663884774e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0004616235673893,290.98504638671875,294.1499938964844,280.7281188964844,280.1894836425781,282.7870483398437,280.8798828125,290.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846776956692,4.0723593386360335e-09,0.0009846736211329,-0.0097211766988039,0.0,0.0,0.0,-0.0068316608667373,60.0,-6.622674942016602,-0.0,-6.610692793174168e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,9.22829276532866e-05,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.717851935420184e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.177575753303245e-05,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.717846114654094e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004609723691828,290.9833374023437,294.1499938964844,280.716552734375,280.1781616210937,282.7689819335937,280.86834716796875,290.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832885116338,3.909925272438386e-09,0.0009832846699282,-0.0092955809086561,0.0,0.0,0.0,-0.0067511354573071,60.0,-6.620143413543701,-0.0,-6.592053836129709e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.201707143802196e-05,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.689854778116568e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,7.156897481763735e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.68984968494624e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0004596443322952,290.9799194335937,294.1499938964844,280.69439697265625,280.15643310546875,282.73309326171875,280.84698486328125,290.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578658036573756e-09,0.0009804519359022,-0.0084276068955659,0.0,0.0,0.0,-0.0065869116224348,60.0,-6.613766670227051,-0.0,-6.554121512181156e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.201707143802196e-05,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.689854778116568e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,7.156897481763735e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.68984968494624e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0004596443322952,290.9799194335937,294.1499938964844,280.69439697265625,280.15643310546875,282.73309326171875,280.84698486328125,290.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578658036573756e-09,0.0009804519359022,-0.0084276068955659,0.0,0.0,0.0,-0.0065869116224348,60.0,-6.613766670227051,-0.0,-6.554121512181156e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.174909064313395e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,9.66163497650996e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,7.136054045986384e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.661629155743869e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0004583057307172,290.9765319824219,294.1499938964844,280.6734619140625,280.13592529296875,282.69757080078125,280.8278503417969,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244749802178148e-09,0.0009775966173037,-0.0075526949949562,0.0,0.0,0.0,-0.0064213788136839,60.0,-6.606043338775635,-0.0,-6.515998762779418e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.174909064313395e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,9.66163497650996e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,7.136054045986384e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.661629155743869e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0004583057307172,290.9765319824219,294.1499938964844,280.6734619140625,280.13592529296875,282.69757080078125,280.8278503417969,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244749802178148e-09,0.0009775966173037,-0.0075526949949562,0.0,0.0,0.0,-0.0064213788136839,60.0,-6.606043338775635,-0.0,-6.515998762779418e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.148422395810484e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.633743320591748e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.115453627193347e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.633738227421418e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004569826705846,290.9731140136719,294.1499938964844,280.65362548828125,280.1164855957031,282.66241455078125,280.81085205078125,290.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.914731345171616e-09,0.000974774477072,-0.0066879573278129,0.0,0.0,0.0,-0.0062577738426625,60.0,-6.597476482391357,-0.0,-6.478428105083367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.148422395810484e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.633743320591748e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.115453627193347e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.633738227421418e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004569826705846,290.9731140136719,294.1499938964844,280.65362548828125,280.1164855957031,282.66241455078125,280.81085205078125,290.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.914731345171616e-09,0.000974774477072,-0.0066879573278129,0.0,0.0,0.0,-0.0062577738426625,60.0,-6.597476482391357,-0.0,-6.478428105083367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.128799865720794e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.613079600967468e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,7.100191578501835e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.613074507797136e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0004560024826787,290.97052001953125,294.1499938964844,280.63922119140625,280.1023864746094,282.63592529296875,280.7993469238281,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726863354444,2.6702335897965664e-09,0.000972683657892,-0.0060472977347671,0.0,0.0,0.0,-0.006136565003544,60.0,-6.590677261352539,-0.0,-6.450664358226278e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.12272880668752e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.606686944607644e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,7.09546948201023e-05,297.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.606681123841554e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0004556992207653,290.9696960449219,294.1499938964844,280.6347961425781,280.0980529785156,282.62762451171875,280.7959289550781,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039415501,2.594589876281361e-09,0.0009720367961563,-0.0058490866795182,0.0,0.0,0.0,-0.0060990653000772,60.0,-6.588515758514404,-0.0,-6.442085975777445e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.11032475414686e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.59362369030714e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.085821562213823e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.59361859713681e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0004550796002149,290.968017578125,294.1499938964844,280.625732421875,280.08917236328125,282.6103820800781,280.7892761230469,290.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707175195217,2.4400295117743553e-09,0.0009707150747999,-0.0054440856911242,0.0,0.0,0.0,-0.0060224425978958,60.0,-6.584015846252441,-0.0,-6.42457749222558e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.098263399209829e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.580923506291585e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,7.076440670061857e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.580917685525492e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0004544771218206,290.96630859375,294.1499938964844,280.61688232421875,280.0804748535156,282.5932312011719,280.7831115722656,290.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969432236161,2.289749945205699e-09,0.0009694299078546,-0.0050502987578511,0.0,0.0,0.0,-0.0059479419142007,60.0,-6.579570293426514,-0.0,-6.40757633618705e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.075480920728296e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,9.556931763654576e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.058720802888274e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.556926670484243e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004533391038421,290.9629211425781,294.1499938964844,280.5997619628906,280.0636901855469,282.5592041015625,280.7720947265625,290.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004452832,2.0058785743515273e-09,0.0009670024737715,-0.0043064476922154,0.0,0.0,0.0,-0.0058072139509022,60.0,-6.571029186248779,-0.0,-6.375523042834176e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.075480920728296e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,9.556931763654576e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.058720802888274e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.556926670484243e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004533391038421,290.9629211425781,294.1499938964844,280.5997619628906,280.0636901855469,282.5592041015625,280.7720947265625,290.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004452832,2.0058785743515273e-09,0.0009670024737715,-0.0043064476922154,0.0,0.0,0.0,-0.0058072139509022,60.0,-6.571029186248779,-0.0,-6.375523042834176e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
