time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,9.054670226760209e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.535017306916416e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.042534707579762e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.535012213746086e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004522995732259,290.9595031738281,294.1499938964844,280.5833435058594,280.047607421875,282.5255432128906,280.7627258300781,290.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867409512,1.7465763280100075e-09,0.0009647849947214,-0.003626971039921,0.0,0.0,0.0,-0.0056786658242344,60.0,-6.563236713409424,-0.0,-6.346314762595284e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,9.054670226760209e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.535017306916416e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.042534707579762e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.535012213746086e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004522995732259,290.9595031738281,294.1499938964844,280.5833435058594,280.047607421875,282.5255432128906,280.7627258300781,290.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867409512,1.7465763280100075e-09,0.0009647849947214,-0.003626971039921,0.0,0.0,0.0,-0.0056786658242344,60.0,-6.563236713409424,-0.0,-6.346314762595284e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.035816037794576e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.51516194618307e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.027870015008375e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.515157580608502e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0004513577441684,290.95611572265625,294.1499938964844,280.5675048828125,280.0321044921875,282.49224853515625,280.75506591796875,290.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.5116459195496643e-09,0.0009627759573049,-0.0030113535467535,0.0,0.0,0.0,-0.0055622002109885,60.0,-6.556395053863525,-0.0,-6.319908862906233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.035816037794576e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.51516194618307e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.027870015008375e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.515157580608502e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0004513577441684,290.95611572265625,294.1499938964844,280.5675048828125,280.0321044921875,282.49224853515625,280.75506591796875,290.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.5116459195496643e-09,0.0009627759573049,-0.0030113535467535,0.0,0.0,0.0,-0.0055622002109885,60.0,-6.556395053863525,-0.0,-6.319908862906233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.01897219591774e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.497425344306976e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.014768925728276e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,9.497420251136646e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0004505163815338,290.9527282714844,294.1499938964844,280.5521545410156,280.0170593261719,282.4593200683594,280.7490234375,290.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609824628569,1.3017695810191299e-09,0.0009609811822883,-0.0024613861460238,0.0,0.0,0.0,-0.0054581547155976,60.0,-6.550596714019775,-0.0,-6.296366450442292e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.01897219591774e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.497425344306976e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.014768925728276e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,9.497420251136646e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0004505163815338,290.9527282714844,294.1499938964844,280.5521545410156,280.0170593261719,282.4593200683594,280.7490234375,290.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609824628569,1.3017695810191299e-09,0.0009609811822883,-0.0024613861460238,0.0,0.0,0.0,-0.0054581547155976,60.0,-6.550596714019775,-0.0,-6.296366450442292e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.011325164465234e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.489371586823836e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,7.008820830378681e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.489366493653506e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0004501343646552,290.9510192871094,294.1499938964844,280.5446472167969,280.0096740722656,282.4429931640625,280.7466125488281,290.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601674973964,1.206478250637133e-09,0.0009601662750355,-0.0022116804029792,0.0,0.0,0.0,-0.0054109143093228,60.0,-6.548138618469238,-0.0,-6.285691256380235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.004343883134425e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.482020686846226e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,7.003391510806978e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.482015593675897e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0004497856716625,290.9493408203125,294.1499938964844,280.5372009277344,280.0024108886719,282.4267883300781,280.7445983886719,290.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000955858733505,1.1159230206558846e-09,0.0009558576275594,-0.0019779193680733,0.0,0.0,0.0,-0.0053482567891478,60.0,-6.539407730102539,-0.0,-6.275954689272113e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.004615276353434e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.482306631980464e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.003602513577789e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.482301538810134e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004497992049437,290.9425354003906,294.1499938964844,280.52252197265625,279.9880065917969,282.4014587402344,280.7411193847656,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006343100685626,7.97194366075615e-10,0.0006343092536553,-0.0014615269610658,0.0,0.0,0.0,-0.0035876715555787,60.0,-5.363555431365967,-0.0,-6.276331276922066e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.004615276353434e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.482306631980464e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.003602513577789e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.482301538810134e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004497992049437,290.9425354003906,294.1499938964844,280.52252197265625,279.9880065917969,282.4014587402344,280.7411193847656,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006343100685626,7.97194366075615e-10,0.0006343092536553,-0.0014615269610658,0.0,0.0,0.0,-0.0035876715555787,60.0,-5.363555431365967,-0.0,-6.276331276922066e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,3.8536196370841935e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,4.058052581967786e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,2.9972650736453943e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,4.058050399180502e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.00019249629986,290.9401550292969,294.1499938964844,280.5080261230469,279.97381591796875,282.3851013183594,280.7401733398437,290.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004907916299998,5.938795566429175e-10,0.0004907910479232,-0.0010705280583351,0.0,0.0,0.0,-0.002752243541181,60.0,-4.124337196350098,-0.0,-1.1495108864778558e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,3.8536196370841935e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,4.058052581967786e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,2.9972650736453943e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,4.058050399180502e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.00019249629986,290.9401550292969,294.1499938964844,280.5080261230469,279.97381591796875,282.3851013183594,280.7401733398437,290.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004907916299998,5.938795566429175e-10,0.0004907910479232,-0.0010705280583351,0.0,0.0,0.0,-0.002752243541181,60.0,-4.124337196350098,-0.0,-1.1495108864778558e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,2.245187351945788e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,2.364293504797388e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,1.7462598407291807e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,2.364292231504805e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001121517634601,290.9712829589844,294.1499938964844,280.4935913085937,279.9596862792969,282.4072570800781,280.8265075683594,290.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003612397122196,4.214202875552076e-10,0.0003612392756622,-0.0007466817623935,0.0,0.0,0.0,-0.0020161182619631,60.0,-3.295471668243408,-0.0,-3.901937883910023e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,2.245187351945788e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,2.364293504797388e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,1.7462598407291807e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,2.364292231504805e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001121517634601,290.9712829589844,294.1499938964844,280.4935913085937,279.9596862792969,282.4072570800781,280.8265075683594,290.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003612397122196,4.214202875552076e-10,0.0003612392756622,-0.0007466817623935,0.0,0.0,0.0,-0.0020161182619631,60.0,-3.295471668243408,-0.0,-3.901937883910023e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,2.561341898399405e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,2.69721986114746e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,1.992158286157064e-05,297.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,2.697218587854877e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.000127944338601,291.0221252441406,294.1499938964844,280.4814758300781,279.9477844238281,282.46319580078125,280.9037170410156,290.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002011466567637,2.6946553322027e-10,0.0002011463948292,-0.0005072831409052,0.0,0.0,0.0,-0.0011439690133556,60.0,-2.7438039779663086,-0.0,-5.078204079467241e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,2.002164183068089e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,2.108377884724177e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,1.557241557748057e-05,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,2.108376975229476e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001000122501864,291.0227355957031,294.1499938964844,280.4791564941406,279.94549560546875,282.4637756347656,280.9056091308594,290.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133356465492,2.6682883680351205e-10,0.0002133353700628,-0.0004881622153334,0.0,0.0,0.0,-0.0012016588589176,60.0,-2.427507877349853,-0.0,-3.10294701044711e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,1.588671511854045e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,1.6729498383938335e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,1.2356355910014828e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,1.6729489288991317e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.935743633424863e-05,291.0235290527344,294.1499938964844,280.47186279296875,279.9383850097656,282.4643859863281,280.90972900390625,290.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692769728833,2.1172259778712288e-10,0.0001692767546046,-0.0003873455862049,0.0,0.0,0.0,-0.0009534887503832,60.0,-1.7399576902389526,-0.0,-1.953634143347926e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,1.2383681678329594e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,1.304062971030362e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.63176898949314e-06,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,1.3040623343840709e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,6.185905658639967e-05,291.0240783691406,294.1499938964844,280.4645690917969,279.93121337890625,282.4649353027344,280.9128723144531,290.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319514412898,1.6503770572384724e-10,0.0001319512666668,-0.0003019358264282,0.0,0.0,0.0,-0.0007432446000166,60.0,-1.3070745468139648,-0.0,-1.187065112873142e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.03283330949489e-06,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,7.405921678582672e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,5.469991265272256e-06,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,7.405918040603865e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,3.513046249281615e-05,291.0246887207031,294.1499938964844,280.4497375488281,279.91668701171875,282.46563720703125,280.91656494140625,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.493689918192104e-05,9.372697756804271e-11,7.493680459447205e-05,-0.00017147307517,0.0,0.0,0.0,-0.0004220979753881,60.0,-0.7485953569412231,-0.0,-3.82856163438916e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.03283330949489e-06,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,7.405921678582672e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,5.469991265272256e-06,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,7.405918040603865e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,3.513046249281615e-05,291.0246887207031,294.1499938964844,280.4497375488281,279.91668701171875,282.46563720703125,280.91656494140625,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.493689918192104e-05,9.372697756804271e-11,7.493680459447205e-05,-0.00017147307517,0.0,0.0,0.0,-0.0004220979753881,60.0,-0.7485953569412231,-0.0,-3.82856163438916e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,3.56331156581291e-06,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,3.7523436731135007e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,2.771469553408678e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,3.7523416267504217e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,1.779948070179671e-05,291.02490234375,294.1499938964844,280.4345703125,279.9018249511719,282.46588134765625,280.91778564453125,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7968300603097305e-05,4.7488627613612167e-11,3.796825330937281e-05,-8.688020170666277e-05,0.0,0.0,0.0,-0.0002138644631486,60.0,-0.4119623601436615,-0.0,-9.828395042266179e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,3.56331156581291e-06,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,3.7523436731135007e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,2.771469553408678e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,3.7523416267504217e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,1.779948070179671e-05,291.02490234375,294.1499938964844,280.4345703125,279.9018249511719,282.46588134765625,280.91778564453125,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7968300603097305e-05,4.7488627613612167e-11,3.796825330937281e-05,-8.688020170666277e-05,0.0,0.0,0.0,-0.0002138644631486,60.0,-0.4119623601436615,-0.0,-9.828395042266179e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,1.543790745017759e-06,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,1.6256881281151436e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,1.200728320327471e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,1.6256873323072796e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.711555554124061e-06,291.0249328613281,294.1499938964844,280.4189453125,279.88653564453125,282.4659423828125,280.9180908203125,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.644980329729151e-05,2.057444145608933e-11,1.644978328840807e-05,-3.764080975088291e-05,0.0,0.0,0.0,-9.26569482544437e-05,60.0,-0.2055740058422088,-0.0,-1.844810935958119e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,1.543790745017759e-06,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,1.6256881281151436e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,1.200728320327471e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,1.6256873323072796e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.711555554124061e-06,291.0249328613281,294.1499938964844,280.4189453125,279.88653564453125,282.4659423828125,280.9180908203125,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.644980329729151e-05,2.057444145608933e-11,1.644978328840807e-05,-3.764080975088291e-05,0.0,0.0,0.0,-9.26569482544437e-05,60.0,-0.2055740058422088,-0.0,-1.844810935958119e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,5.272377734399925e-07,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,5.552074640036153e-07,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,4.100745343293966e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,5.55207179786521e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,2.6336620067013428e-06,291.0248107910156,294.1499938964844,280.4028015136719,279.8706970214844,282.46588134765625,280.91802978515625,290.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.6178332670242526e-06,7.0264796585284276e-12,5.617825991066638e-06,-1.285493726754794e-05,0.0,0.0,0.0,-3.164364898111671e-05,60.0,-0.0831333994865417,-0.0,-2.151731267122093e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,5.272377734399925e-07,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,5.552074640036153e-07,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,4.100745343293966e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,5.55207179786521e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,2.6336620067013428e-06,291.0248107910156,294.1499938964844,280.4028015136719,279.8706970214844,282.46588134765625,280.91802978515625,290.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.6178332670242526e-06,7.0264796585284276e-12,5.617825991066638e-06,-1.285493726754794e-05,0.0,0.0,0.0,-3.164364898111671e-05,60.0,-0.0831333994865417,-0.0,-2.151731267122093e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,2.562010195106268e-07,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.6979233780366485e-07,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.992678022588735e-07,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,2.697922241168272e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,1.2797771660189028e-06,291.0248107910156,294.1499938964844,280.3944702148437,279.862548828125,282.46588134765625,280.91802978515625,290.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7301716727379244e-06,3.4147053674243866e-12,2.7301682621327927e-06,-6.247089913813397e-06,0.0,0.0,0.0,-1.5378245734609663e-05,60.0,-0.0518422164022922,-0.0,-5.08085327283192e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,1.1588090842451493e-07,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,1.2202833943320002e-07,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.012975255018318e-08,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,1.2202828258978118e-07,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,5.788491534985951e-07,291.0248107910156,294.1499938964844,280.385986328125,279.8542175292969,282.46588134765625,280.91802978515625,290.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2349556754998048e-06,1.544586832567807e-12,1.2349540838840769e-06,-2.8257295525691006e-06,0.0,0.0,0.0,-6.956135621294379e-06,60.0,-0.0317230708897113,-0.0,-1.0394384463395525e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,1.0930259364272388e-08,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,1.1510103981038355e-08,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,8.501327641852185e-09,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,1.1510098651967836e-08,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,5.459891383452487e-08,291.0247802734375,294.1499938964844,280.3684387207031,279.8370056152344,282.4658508300781,280.9179992675781,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1648543107867226e-07,1.4571234030567176e-13,1.1648528186469777e-07,-2.6653211193661264e-07,0.0,0.0,0.0,-6.56131305731833e-07,60.0,-0.0101938154548406,-0.0,-9.247746899444839e-16,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,1.0930259364272388e-08,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,1.1510103981038355e-08,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,8.501327641852185e-09,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,1.1510098651967836e-08,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,5.459891383452487e-08,291.0247802734375,294.1499938964844,280.3684387207031,279.8370056152344,282.4658508300781,280.9179992675781,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1648543107867226e-07,1.4571234030567176e-13,1.1648528186469777e-07,-2.6653211193661264e-07,0.0,0.0,0.0,-6.56131305731833e-07,60.0,-0.0101938154548406,-0.0,-9.247746899444839e-16,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-1.100906033002502e-09,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-1.1593085380567911e-09,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-8.56261728188201e-10,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-1.159307982945279e-09,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-5.499253941110282e-09,291.0247802734375,294.1499938964844,280.3500061035156,279.8189392089844,282.4658508300781,280.9179992675781,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1780914910275442e-08,-1.469841534997105e-14,-1.1780900699420728e-08,2.6924453777610324e-08,0.0,0.0,0.0,6.634218152612449e-08,60.0,-0.0027147266082465,-0.0,-9.381569006124282e-18,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-1.100906033002502e-09,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-1.1593085380567911e-09,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-8.56261728188201e-10,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-1.159307982945279e-09,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-5.499253941110282e-09,291.0247802734375,294.1499938964844,280.3500061035156,279.8189392089844,282.4658508300781,280.9179992675781,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1780914910275442e-08,-1.469841534997105e-14,-1.1780900699420728e-08,2.6924453777610324e-08,0.0,0.0,0.0,6.634218152612449e-08,60.0,-0.0027147266082465,-0.0,-9.381569006124282e-18,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,4.7587385421099526e-11,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,5.0111872984537336e-11,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,3.701247641707539e-11,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,5.011184869840868e-11,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,2.377088526017701e-10,291.0247802734375,294.1499938964844,280.3307189941406,279.800048828125,282.4658508300781,280.9179992675781,290.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.120169288552745e-10,6.3046388093767595e-16,5.120163182326111e-10,-1.1670838739874512e-09,0.0,0.0,0.0,-2.8812792152166367e-09,60.0,-0.000674060138408,-0.0,-1.7529060626011102e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,4.7587385421099526e-11,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,5.0111872984537336e-11,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,3.701247641707539e-11,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,5.011184869840868e-11,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,2.377088526017701e-10,291.0247802734375,294.1499938964844,280.3307189941406,279.800048828125,282.4658508300781,280.9179992675781,290.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.120169288552745e-10,6.3046388093767595e-16,5.120163182326111e-10,-1.1670838739874512e-09,0.0,0.0,0.0,-2.8812792152166367e-09,60.0,-0.000674060138408,-0.0,-1.7529060626011102e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.5584614721935184e-12,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.6941866706348128e-12,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.989917996006452e-12,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.6941853695922058e-12,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598952e-11,291.0247802734375,294.1499938964844,280.3123474121094,279.78204345703125,282.4658508300781,280.9179992675781,290.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7944117506062405e-11,2.6294579439235704e-17,2.794408975048679e-11,-6.278411818216867e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-0.0001355163694825,-0.0,-5.066225660954003e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.31072998046875,279.78045654296875,282.4658508300781,280.9179992675781,290.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.421041878601261e-12,-1.1187931286231857e-17,-3.421030602898667e-12,4.392938270092461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.016603144118562e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.30047607421875,279.7704162597656,282.4658508300781,280.9179992675781,290.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146611661851045e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,-3.825974999926984e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.29010009765625,279.76025390625,282.4658508300781,280.9179992675781,290.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,3.421041878601261e-12,-1.1187931286231857e-17,-3.421030602898667e-12,4.392938270092461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.150534343556501e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2689514160156,279.7395324707031,282.4658508300781,280.9179992675781,290.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001219358018715,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
