time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017280,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2689514160156,279.7395324707031,282.4658508300781,280.9179992675781,290.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001219358018715,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.24737548828125,279.7183837890625,282.4658508300781,280.9179992675781,290.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001408696844009,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.24737548828125,279.7183837890625,282.4658508300781,280.9179992675781,290.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001408696844009,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2254638671875,279.6968994140625,282.4658508300781,280.9179992675781,290.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001418087049387,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2254638671875,279.6968994140625,282.4658508300781,280.9179992675781,290.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001418087049387,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.20330810546875,279.6752014160156,282.4658508300781,280.9179992675781,290.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001363312330795,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.20330810546875,279.6752014160156,282.4658508300781,280.9179992675781,290.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001363312330795,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.19219970703125,279.664306640625,282.4658508300781,280.9179992675781,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001325237826677,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1810302734375,279.65338134765625,282.4658508300781,280.9179992675781,290.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001285880425712,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.15869140625,279.6314697265625,282.4658508300781,280.9179992675781,290.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001206278175232,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.15869140625,279.6314697265625,282.4658508300781,280.9179992675781,290.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001206278175232,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.13641357421875,279.6096496582031,282.4658508300781,280.9179992675781,290.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001127272262237,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.13641357421875,279.6096496582031,282.4658508300781,280.9179992675781,290.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001127272262237,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1142883300781,279.58795166015625,282.4658508300781,280.9179992675781,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001051784565788,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1142883300781,279.58795166015625,282.4658508300781,280.9179992675781,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,0.0001051784565788,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.0924072265625,279.5664978027344,282.4658508300781,280.9179992675781,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,9.808271715883166e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.0924072265625,279.5664978027344,282.4658508300781,280.9179992675781,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,9.808271715883166e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.0815734863281,279.555908203125,282.4658508300781,280.9179992675781,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,9.477075946051627e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.07086181640625,279.5453796386719,282.4658508300781,280.9179992675781,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,9.157536987913772e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.0497436523437,279.5246887207031,282.4658508300781,280.9179992675781,290.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,8.54095269460231e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.0497436523437,279.5246887207031,282.4658508300781,280.9179992675781,290.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,8.54095269460231e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0291748046875,279.5045471191406,282.4658508300781,280.9179992675781,290.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146611661851045e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,7.968091085786e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0291748046875,279.5045471191406,282.4658508300781,280.9179992675781,290.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146611661851045e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,7.968091085786e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0092163085937,279.4849853515625,282.4658508300781,280.9179992675781,290.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146611661851045e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,7.43614073144272e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0092163085937,279.4849853515625,282.4658508300781,280.9179992675781,290.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146611661851045e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,7.43614073144272e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.989990234375,279.4661560058594,282.4658508300781,280.9179992675781,290.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.5281982010166e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.942146137589589e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.989990234375,279.4661560058594,282.4658508300781,280.9179992675781,290.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.5281982010166e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.942146137589589e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9806823730469,279.45703125,282.4658508300781,280.9179992675781,290.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.5281982010166e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.712653703289106e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.9715881347656,279.4481201171875,282.4658508300781,280.9179992675781,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146611661851045e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,6.491448584711179e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-5.116923052807254e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-5.388373124429191e-13,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-3.9798359378027963e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-5.38837041392376e-13,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-2.556009223719791e-12,291.0247802734375,294.1499938964844,279.9541320800781,279.4309997558594,282.4658508300781,280.9179992675781,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0012847715827897e-12,-7.105291210289619e-18,2.001291927317128e-12,-9.180697651753331e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.064239642000757e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-5.116923052807254e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-5.388373124429191e-13,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-3.9798359378027963e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-5.38837041392376e-13,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-2.556009223719791e-12,291.0247802734375,294.1499938964844,279.9541320800781,279.4309997558594,282.4658508300781,280.9179992675781,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0012847715827897e-12,-7.105291210289619e-18,2.001291927317128e-12,-9.180697651753331e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.064239642000757e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.9376525878906,279.41485595703125,282.4658508300781,280.9179992675781,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.4868781630454825e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.667018558597192e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.9376525878906,279.41485595703125,282.4658508300781,280.9179992675781,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.4868781630454825e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.667018558597192e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.9223022460937,279.3998107910156,282.4658508300781,280.9179992675781,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486878990226095e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.2973231504438445e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.9223022460937,279.3998107910156,282.4658508300781,280.9179992675781,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486878990226095e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.2973231504438445e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.9081420898437,279.3859558105469,282.4658508300781,280.9179992675781,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.4868785766357895e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.952894960297272e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.9081420898437,279.3859558105469,282.4658508300781,280.9179992675781,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.4868785766357895e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.952894960297272e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.90155029296875,279.3794860839844,282.4658508300781,280.9179992675781,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909785567362769e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,4.7847377572907135e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.89532470703125,279.37335205078125,282.4658508300781,280.9179992675781,290.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486880644587319e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.629402974387631e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8838806152344,279.3621520996094,282.4658508300781,280.9179992675781,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.328675277065486e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8838806152344,279.3621520996094,282.4658508300781,280.9179992675781,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.328675277065486e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
