time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019740,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8739318847656,279.3523864746094,282.4658508300781,280.9179992675781,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.04808197345119e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8739318847656,279.3523864746094,282.4658508300781,280.9179992675781,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.04808197345119e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8655700683594,279.3442077636719,282.4658508300781,280.9179992675781,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.7859383155591786e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8655700683594,279.3442077636719,282.4658508300781,280.9179992675781,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.7859383155591786e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.85888671875,279.3376770019531,282.4658508300781,280.9179992675781,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.540825127856806e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.85888671875,279.3376770019531,282.4658508300781,280.9179992675781,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.540825127856806e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8562316894531,279.3350524902344,282.4658508300781,280.9179992675781,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.426098555792123e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.8540344238281,279.3328857421875,282.4658508300781,280.9179992675781,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909786394543381e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,3.315131471026689e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8510131835937,279.3299560546875,282.4658508300781,280.9179992675781,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.099723471677862e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8510131835937,279.3299560546875,282.4658508300781,280.9179992675781,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.099723471677862e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8500061035156,279.3289489746094,282.4658508300781,280.9179992675781,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.898315324273426e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8500061035156,279.3289489746094,282.4658508300781,280.9179992675781,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.898315324273426e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.85107421875,279.3291015625,282.4658508300781,280.9179992675781,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.7098254577140324e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.85107421875,279.3291015625,282.4658508300781,280.9179992675781,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199028197213e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.7098254577140324e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.85418701171875,279.3295593261719,282.4658508300781,280.9179992675781,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146612489031659e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,2.533377119107172e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.85418701171875,279.3295593261719,282.4658508300781,280.9179992675781,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146612489031659e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,2.533377119107172e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.8564758300781,279.3299255371094,282.4658508300781,280.9179992675781,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146612489031659e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,2.4760547603364103e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8592529296875,279.3303527832031,282.4658508300781,280.9179992675781,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.421041878601261e-12,-1.118793211341247e-17,-3.421030602898667e-12,4.392938270092461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3911448806757107e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.8661804199219,279.3314514160156,282.4658508300781,280.9179992675781,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486881058177626e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.228256744274404e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.8661804199219,279.3314514160156,282.4658508300781,280.9179992675781,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486881058177626e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.228256744274404e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8748474121094,279.3329162597656,282.4658508300781,280.9179992675781,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.0786535969818946e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.8748474121094,279.3329162597656,282.4658508300781,280.9179992675781,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.0786535969818946e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.8851318359375,279.3347473144531,282.4658508300781,280.9179992675781,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614143392884e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.9405977582209744e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.8851318359375,279.3347473144531,282.4658508300781,280.9179992675781,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614143392884e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.9405977582209744e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.89697265625,279.3369140625,282.4658508300781,280.9179992675781,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.812677328416612e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.89697265625,279.3369140625,282.4658508300781,280.9179992675781,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.812677328416612e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9034118652344,279.338134765625,282.4658508300781,280.9179992675781,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.7532440324430354e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.91021728515625,279.3394470214844,282.4658508300781,280.9179992675781,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.695901300990954e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9248046875,279.34234619140625,282.4658508300781,280.9179992675781,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.5846837413846515e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9248046875,279.34234619140625,282.4658508300781,280.9179992675781,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.5846837413846515e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9405822753906,279.3456420898437,282.4658508300781,280.9179992675781,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.4815180293226147e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9405822753906,279.3456420898437,282.4658508300781,280.9179992675781,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.4815180293226147e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9574890136719,279.3493347167969,282.4658508300781,280.9179992675781,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.3853614291292615e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9574890136719,279.3493347167969,282.4658508300781,280.9179992675781,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.3853614291292615e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.97540283203125,279.3534240722656,282.4658508300781,280.9179992675781,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.2957106264366304e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.97540283203125,279.3534240722656,282.4658508300781,280.9179992675781,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.2957106264366304e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,279.9847106933594,279.3556213378906,282.4658508300781,280.9179992675781,290.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.2535471796581987e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,279.99420166015625,279.3579406738281,282.4658508300781,280.9179992675781,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614143392884e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.2131530638725962e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0138244628906,279.36285400390625,282.4658508300781,280.9179992675781,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614143392884e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.1349197848176118e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0138244628906,279.36285400390625,282.4658508300781,280.9179992675781,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614143392884e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.1349197848176118e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0341186523437,279.36822509765625,282.4658508300781,280.9179992675781,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.14661331621227e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.0619375643727835e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
