time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022200,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0341186523437,279.36822509765625,282.4658508300781,280.9179992675781,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.14661331621227e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.0619375643727835e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.05499267578125,279.3740539550781,282.4658508300781,280.9179992675781,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486881058177626e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.938648872775955e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.05499267578125,279.3740539550781,282.4658508300781,280.9179992675781,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486881058177626e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.938648872775955e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.07635498046875,279.3803405761719,282.4658508300781,280.9179992675781,290.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,9.301620593760164e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.07635498046875,279.3803405761719,282.4658508300781,280.9179992675781,290.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,9.301620593760164e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.0871887207031,279.3836669921875,282.4658508300781,280.9179992675781,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,9.003793820738792e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.0981140136719,279.3870849609375,282.4658508300781,280.9179992675781,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909787221723994e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,8.716350748727564e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1201171875,279.39434814453125,282.4658508300781,280.9179992675781,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,8.158680429914966e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1201171875,279.39434814453125,282.4658508300781,280.9179992675781,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528199855377826e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,8.158680429914966e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1423034667969,279.402099609375,282.4658508300781,280.9179992675781,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,7.638218448846601e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1423034667969,279.402099609375,282.4658508300781,280.9179992675781,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,7.638218448846601e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1645202636719,279.4103698730469,282.4658508300781,280.9179992675781,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,7.152027137635741e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.1645202636719,279.4103698730469,282.4658508300781,280.9179992675781,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,7.152027137635741e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.18670654296875,279.419189453125,282.4658508300781,280.9179992675781,290.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.69783003104385e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.18670654296875,279.419189453125,282.4658508300781,280.9179992675781,290.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.69783003104385e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.19775390625,279.4237976074219,282.4658508300781,280.9179992675781,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.485418452939484e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2087707519531,279.4285583496094,282.4658508300781,280.9179992675781,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8899703850550065e-12,-5.868467183752877e-18,1.889976239746738e-12,-4.281023018720687e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.280590241658501e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.23052978515625,279.4385070800781,282.4658508300781,280.9179992675781,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.8834580158873e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.23052978515625,279.4385070800781,282.4658508300781,280.9179992675781,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.8834580158873e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.251953125,279.4490661621094,282.4658508300781,280.9179992675781,290.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.512170901056379e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.251953125,279.4490661621094,282.4658508300781,280.9179992675781,290.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.512170901056379e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2729187011719,279.4602355957031,282.4658508300781,280.9179992675781,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.1654087656061165e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2729187011719,279.4602355957031,282.4658508300781,280.9179992675781,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.1654087656061165e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2933044433594,279.4720458984375,282.4658508300781,280.9179992675781,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.841281224798877e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.2933044433594,279.4720458984375,282.4658508300781,280.9179992675781,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.841281224798877e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.3032531738281,279.4781799316406,282.4658508300781,280.9179992675781,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.689738034358015e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.3130187988281,279.4844970703125,282.4658508300781,280.9179992675781,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.543568593362579e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.3319396972656,279.4976501464844,282.4658508300781,280.9179992675781,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.259518846083665e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.3319396972656,279.4976501464844,282.4658508300781,280.9179992675781,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,4.259518846083665e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.3500061035156,279.511474609375,282.4658508300781,280.9179992675781,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.993754035036545e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.3500061035156,279.511474609375,282.4658508300781,280.9179992675781,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528200682558438e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.993754035036545e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.36749267578125,279.52667236328125,282.4658508300781,280.9179992675781,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.743269189726561e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.36749267578125,279.52667236328125,282.4658508300781,280.9179992675781,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.743269189726561e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.38482666015625,279.5437316894531,282.4658508300781,280.9179992675781,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.4996157864952693e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.38482666015625,279.5437316894531,282.4658508300781,280.9179992675781,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.4996157864952693e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.3934631347656,279.552978515625,282.4658508300781,280.9179992675781,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.384187721167109e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.4020690917969,279.5626220703125,282.4658508300781,280.9179992675781,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528201509739051e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.272130015830044e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.4192199707031,279.5832214355469,282.4658508300781,280.9179992675781,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614970573497e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,3.055323759326712e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.4192199707031,279.5832214355469,282.4658508300781,280.9179992675781,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614970573497e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,3.055323759326712e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.43634033203125,279.6054382324219,282.4658508300781,280.9179992675781,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614970573497e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,2.8523854780360125e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.43634033203125,279.6054382324219,282.4658508300781,280.9179992675781,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146614970573497e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,2.8523854780360125e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.4534606933594,279.6291809082031,282.4658508300781,280.9179992675781,290.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528202336919663e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.656415290402947e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
