time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027240,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.8711242675781,280.3102111816406,282.4658508300781,280.9179992675781,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.84791166602372e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.8837890625,280.3267822265625,282.4658508300781,280.9179992675781,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528202336919663e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.643197482640971e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.8966369628906,280.3431701660156,282.4658508300781,280.9179992675781,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486883126129159e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.444175599222945e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.9179992675781,280.3695373535156,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.131980174155615e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,280.92291259765625,280.3754577636719,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,5.065715527052816e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.95001220703125,280.40692138671875,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.0569522788481088e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.716403054771945e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.95001220703125,280.40692138671875,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.0569522788481088e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.716403054771945e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.9840393066406,280.44439697265625,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486883126129159e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.38712930872498e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,280.9840393066406,280.44439697265625,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486883126129159e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.38712930872498e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,281.0306701660156,280.4941711425781,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.0569522788481088e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.082220925738511e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,281.0306701660156,280.4941711425781,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.0569522788481088e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.082220925738511e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,281.0584411621094,280.5234069824219,282.4658508300781,280.9179992675781,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.945627686739116e-12,-6.486883126129159e-18,1.945634191952151e-12,-2.5995464461581186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.940127726309585e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.0890808105469,280.555419921875,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.803044137384859e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.14483642578125,280.6132507324219,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.581934322482994e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.1584777832031,280.6272888183594,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.532065022682218e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,281.23809814453125,280.7089233398437,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909789703265833e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,3.28317412368051e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,281.23809814453125,280.7089233398437,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909789703265833e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,3.28317412368051e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.3271484375,280.7994384765625,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.051589203550975e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.3271484375,280.7994384765625,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,3.051589203550975e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.4248352050781,280.89801025390625,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.844142272806494e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.4248352050781,280.89801025390625,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.844142272806494e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.4766845703125,280.9500427246094,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,2.739166404808202e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,281.5303955078125,281.0037841796875,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146615797754108e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,2.641021694671508e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.6430053710937,281.1158447265625,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,7.653452627209847e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.6430053710937,281.1158447265625,282.4658508300781,280.9179992675781,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,7.653452627209847e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.76190185546875,281.2333679199219,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.7376821404013756e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.76190185546875,281.2333679199219,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.7376821404013756e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.8863220214844,281.35546875,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.9571979237298365e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,281.8863220214844,281.35546875,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.9571979237298365e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,282.01544189453125,281.48126220703125,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146615797754108e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.9239517712321685e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,-2.558461526403627e-13,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,-2.694186562214596e-13,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,-1.9899179689013974e-13,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,-2.69418520696188e-13,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,-1.2780046118598953e-12,291.0247802734375,294.1499938964844,282.01544189453125,281.48126220703125,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.098784992991269e-13,-9.146615797754108e-18,-7.098693377907694e-13,1.7374344150888898e-12,0.0,0.0,0.0,0.0,60.0,1.9239517712321685e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,282.0815124511719,281.5452880859375,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.0569522788481088e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8711222082856693e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.1484680175781,281.6098937988281,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.814193950622212e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,282.28466796875,281.7405090332031,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.05695236156617e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.698970777397335e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,282.28466796875,281.7405090332031,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.05695236156617e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.698970777397335e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.4232177734375,281.8721618652344,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.5823815147086864e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.4232177734375,281.8721618652344,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.5823815147086864e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.5633239746094,282.0040283203125,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.4796826519614117e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.5633239746094,282.0040283203125,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.4796826519614117e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.7042236328125,282.1352233886719,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.3794887365747854e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.7042236328125,282.1352233886719,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.3794887365747854e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
