time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029700,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.7747497558594,282.2002868652344,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.3291639788803877e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.8451538085937,282.26483154296875,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.281344168546639e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.9852600097656,282.3919982910156,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.195496110995009e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,282.9852600097656,282.3919982910156,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.195496110995009e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.1238098144531,282.5157775878906,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.083005685131866e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.1238098144531,282.5157775878906,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,1.083005685131866e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,283.260009765625,282.6353454589844,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.0569522788481088e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.980684723132073e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,283.260009765625,282.6353454589844,282.4658508300781,280.9179992675781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,3.4766989634449352e-12,-1.0569522788481088e-17,-3.476688338263645e-12,2.7114616975298933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.980684723132073e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,283.3930358886719,282.74981689453125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909789703265833e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,9.48882359352865e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,283.3930358886719,282.74981689453125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909789703265833e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,9.48882359352865e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.4581604003906,282.8048400878906,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,9.20190501574325e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.52215576171875,282.8582458496094,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,8.903599990617297e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.6465759277344,282.95977783203125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,8.25006196691902e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.6465759277344,282.95977783203125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,8.25006196691902e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.7654724121094,283.05352783203125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,7.658006495603331e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.7654724121094,283.05352783203125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,7.658006495603331e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,283.8780822753906,283.1386108398437,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909789703265833e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,7.182085681733953e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,2.558461526403627e-13,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,2.694186562214596e-13,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,1.9899179689013974e-13,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,2.69418520696188e-13,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.2780046118598953e-12,291.0247802734375,294.1499938964844,283.8780822753906,283.1386108398437,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,8.211928858269102e-13,-7.909789703265833e-18,-8.211849711510509e-13,-1.6255189468766806e-12,0.0,0.0,0.0,0.0,60.0,7.182085681733953e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.983642578125,283.21417236328125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.64012702600303e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,283.983642578125,283.21417236328125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.64012702600303e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,284.03350830078125,283.2480773925781,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528203164100276e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.432907895259632e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0,291.0247802734375,294.1499938964844,284.0813293457031,283.279296875,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.655356925630189e-13,-8.528202336919663e-18,-7.655271815759649e-13,5.5957723941709246e-14,0.0,0.0,0.0,0.0,60.0,6.196086133058999e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,3.3336752802703984e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,3.5105252038647445e-10,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,2.592863146411162e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,3.5105235385302075e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.6652399459360367e-09,291.0247802734375,294.1499938964844,284.1703796386719,283.3331298828125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.561600125934205e-09,4.444004097548839e-15,3.561595685042107e-09,-8.143367757895703e-09,0.0,0.0,0.0,-2.0052539184689522e-08,60.0,-1.058510497387033e-05,-0.0,-8.60243900516173e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,3.3336752802703984e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,3.5105252038647445e-10,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,2.592863146411162e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,3.5105235385302075e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,1.6652399459360367e-09,291.0247802734375,294.1499938964844,284.1703796386719,283.3331298828125,282.4658508300781,280.9179992675781,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.561600125934205e-09,4.444004097548839e-15,3.561595685042107e-09,-8.143367757895703e-09,0.0,0.0,0.0,-2.0052539184689522e-08,60.0,-1.058510497387033e-05,-0.0,-8.60243900516173e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.050000000745058,4.424603350372536e-09,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.050000000745058,4.6593262581495765e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.050000000745058,3.4413643046349303e-09,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.050000000745058,4.659324037703527e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.050000000745058,2.2101811936181548e-08,291.0247802734375,291.1499938964844,284.25,283.3747863769531,282.4658508300781,280.9179992675781,290.39117431640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.714728873977948e-08,5.899260572227173e-14,4.7147231896360615e-08,-1.0788239990233708e-07,0.0,0.0,0.0,-2.6557245291769505e-07,60.0,-0.0001430786214768,-0.0,-1.5153874706588582e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.050000000745058,4.424603350372536e-09,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.050000000745058,4.6593262581495765e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.050000000745058,3.4413643046349303e-09,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.050000000745058,4.659324037703527e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.050000000745058,2.2101811936181548e-08,291.0247802734375,291.1499938964844,284.25,283.3747863769531,282.4658508300781,280.9179992675781,290.39117431640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.714728873977948e-08,5.899260572227173e-14,4.7147231896360615e-08,-1.0788239990233708e-07,0.0,0.0,0.0,-2.6557245291769505e-07,60.0,-0.0001430786214768,-0.0,-1.5153874706588582e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.6338784098625183,0.050000000745058,0.0408449992537498,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498413085937,0.6338784098625183,0.050000000745058,0.043011762201786,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.6338784098625183,0.050000000745058,0.0317683443427085,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495666503906,0.6338784098625183,0.050000000745058,0.0430117584764957,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65008544921875,0.6338784098625183,0.050000000745058,0.204029232263565,290.5814208984375,291.1499938964844,284.2872619628906,283.3920288085937,292.3838806152344,294.11651611328125,290.4356689453125,1.0,0.1097075715661048,0.0114821102470159,0.0114821102470159,1.0,1.0,-0.4346859157085418,8.568736689085199e-07,0.4346850514411926,-0.1320386976003646,0.0,0.0,0.0,10.19775390625,60.0,382.207275390625,-0.0,12.279732704162598,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160583496094,0.6313319206237793,0.050000000745058,0.0452341698110103,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.6313319206237793,0.050000000745058,0.0476337596774101,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161499023437,0.6313319206237793,0.050000000745058,0.0351821333169937,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.6313319206237793,0.050000000745058,0.0476337596774101,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.6313319206237793,0.050000000745058,0.2259540408849716,290.63348388671875,291.1499938964844,284.324462890625,283.40850830078125,293.673583984375,297.49884033203125,290.841064453125,1.0,0.1210924237966537,0.0229642204940319,0.0229642204940319,1.0,1.0,-0.4819822609424591,3.5642126476886915e-06,0.4819787144660949,-0.1438863724470138,0.0,0.0,0.0,12.500373840332031,60.0,815.7619018554688,-0.0,16.68023681640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.0456805229187011,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.0481037870049476,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.0355292931199073,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.0481037870049476,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.2281836569309234,291.3511047363281,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.4842529296875,1.0,0.1406036913394928,0.0459284409880638,0.0459284409880638,1.0,1.0,-0.4867348968982696,3.761092739296146e-05,0.4866972863674164,-0.1449978798627853,0.0,0.0,0.0,20.011863708496094,60.0,804.9908447265625,-0.0,23.191125869750977,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.0456805229187011,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.0481037870049476,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.0355292931199073,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.0481037870049476,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5709909796714783,0.050000000745058,0.2281836569309234,291.3511047363281,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.4842529296875,1.0,0.1406036913394928,0.0459284409880638,0.0459284409880638,1.0,1.0,-0.4867348968982696,3.761092739296146e-05,0.4866972863674164,-0.1449978798627853,0.0,0.0,0.0,20.011863708496094,60.0,804.9908447265625,-0.0,23.191125869750977,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57537841796875,0.549247145652771,0.050000000745058,0.0458178892731666,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57537841796875,0.549247145652771,0.050000000745058,0.0482484437525272,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57537841796875,0.549247145652771,0.050000000745058,0.0356361344456672,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57537841796875,0.549247145652771,0.050000000745058,0.0482484437525272,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57537841796875,0.549247145652771,0.050000000745058,0.2288698405027389,291.5991516113281,291.1499938964844,284.4354858398437,283.453369140625,293.6949768066406,297.62359619140625,291.71368408203125,1.0,0.1490112841129303,0.0574105530977249,0.0574105530977249,1.0,1.0,-0.4881986081600189,0.000106191568193,0.4880924224853515,-0.1452920138835907,0.0,0.0,0.0,23.678747177124023,60.0,731.1361083984375,-0.0,26.345367431640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.5324444770812988,0.050000000745058,0.0459493435919284,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.5324444770812988,0.050000000745058,0.0483868718147277,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.5324444770812988,0.050000000745058,0.0357383787631988,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.5324444770812988,0.050000000745058,0.0483868718147277,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.5324444770812988,0.050000000745058,0.2295264899730682,291.8187866210937,291.1499938964844,284.47235107421875,283.46685791015625,293.6944274902344,297.6082763671875,291.9232482910156,1.0,0.1565784215927124,0.2459284365177154,0.2459284365177154,0.9961064457893372,1.0,-0.4895995259284973,0.0325572565197944,0.4570422768592834,-0.1133383139967918,0.0,0.0,0.0,27.198013305664062,60.0,658.904296875,-0.0,29.37893295288086,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.0359251610934734,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.0486397594213485,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.2307260781526565,292.20281982421875,291.1499938964844,284.5458679199219,283.4918212890625,292.9809265136719,297.5860595703125,292.28131103515625,1.0,0.1694008558988571,0.6229642033576965,0.6229642033576965,0.9883193373680116,1.0,-0.4921586513519287,0.186344712972641,0.3058139383792877,0.0391347035765647,0.0,0.0,0.0,33.63956451416016,60.0,440.0775146484375,-0.0,34.94601058959961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.0359251610934734,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.0486397594213485,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5095387101173401,0.050000000745058,0.2307260781526565,292.20281982421875,291.1499938964844,284.5458679199219,283.4918212890625,292.9809265136719,297.5860595703125,292.28131103515625,1.0,0.1694008558988571,0.6229642033576965,0.6229642033576965,0.9883193373680116,1.0,-0.4921586513519287,0.186344712972641,0.3058139383792877,0.0391347035765647,0.0,0.0,0.0,33.63956451416016,60.0,440.0775146484375,-0.0,34.94601058959961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.0360837951302528,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.2317449003458023,292.26171875,291.1499938964844,284.6190795898437,283.5141906738281,291.9305114746094,297.5717468261719,292.2313537597656,1.0,0.1795553863048553,1.0,1.0,0.9805322289466858,1.0,-0.4943318963050842,0.2160545140504837,0.2782773673534393,0.0681591928005218,0.0,0.0,0.0,39.09716033935547,60.0,-40.50766372680664,-0.0,39.74025344848633,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.0360837951302528,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.4954374730587005,0.050000000745058,0.2317449003458023,292.26171875,291.1499938964844,284.6190795898437,283.5141906738281,291.9305114746094,297.5717468261719,292.2313537597656,1.0,0.1795553863048553,1.0,1.0,0.9805322289466858,1.0,-0.4943318963050842,0.2160545140504837,0.2782773673534393,0.0681591928005218,0.0,0.0,0.0,39.09716033935547,60.0,-40.50766372680664,-0.0,39.74025344848633,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.0465621165931224,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.0490321516990661,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.0362149812281131,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.0490321516990661,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.2325874269008636,292.1838073730469,290.6499938964844,284.6921081542969,283.5340881347656,291.91357421875,297.560546875,292.1754150390625,1.0,0.18751260638237,1.0,1.0,0.9348225593566896,1.0,-0.4961291551589966,0.2178224623203277,0.2783066928386688,0.0694278106093406,0.0,0.0,0.0,43.60697555541992,48.0,-90.04611206054688,-0.0,43.74045181274414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.0465621165931224,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.0490321516990661,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.0362149812281131,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.0490321516990661,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.485768049955368,0.050000000745058,0.2325874269008636,292.1838073730469,290.6499938964844,284.6921081542969,283.5340881347656,291.91357421875,297.560546875,292.1754150390625,1.0,0.18751260638237,1.0,1.0,0.9348225593566896,1.0,-0.4961291551589966,0.2178224623203277,0.2783066928386688,0.0694278106093406,0.0,0.0,0.0,43.60697555541992,48.0,-90.04611206054688,-0.0,43.74045181274414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
