time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.0466042980551719,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.0490765683352947,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.0362477861344814,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.0490765683352947,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.2327981144189834,292.1534118652344,290.1499938964844,284.764892578125,283.5517272949219,291.90972900390625,297.5516662597656,292.1455078125,1.0,0.1889597028493881,1.0,1.0,0.8891128301620483,1.0,-0.496578961610794,0.2192696779966354,0.2773092985153198,0.0706761628389358,0.0,0.0,0.0,44.73423767089844,36.0,-84.24243927001953,-0.0,44.744930267333984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.0466042980551719,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.0490765683352947,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.0362477861344814,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.0490765683352947,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15484619140625,0.4834799170494079,0.050000000745058,0.2327981144189834,292.1534118652344,290.1499938964844,284.764892578125,283.5517272949219,291.90972900390625,297.5516662597656,292.1455078125,1.0,0.1889597028493881,1.0,1.0,0.8891128301620483,1.0,-0.496578961610794,0.2192696779966354,0.2773092985153198,0.0706761628389358,0.0,0.0,0.0,44.73423767089844,36.0,-84.24243927001953,-0.0,44.744930267333984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13836669921875,0.4847083687782287,0.050000000745058,0.0465815924108028,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13836669921875,0.4847083687782287,0.050000000745058,0.0490526594221591,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13836669921875,0.4847083687782287,0.050000000745058,0.0362301282584667,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13836669921875,0.4847083687782287,0.050000000745058,0.0490526594221591,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13836669921875,0.4847083687782287,0.050000000745058,0.232684701681137,292.13671875,290.1499938964844,284.8012390136719,283.55975341796875,291.9034729003906,297.5480041503906,292.1278991699219,1.0,0.187754139304161,1.0,1.0,0.8662579655647278,1.0,-0.4963371157646179,0.2199847400188446,0.2763523757457733,0.0713905543088913,0.0,0.0,0.0,44.12665557861328,36.0,-80.39375305175781,-0.0,44.20358657836914,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4872070848941803,0.050000000745058,0.046535886824131,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4872070848941803,0.050000000745058,0.0490045323967933,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4872070848941803,0.050000000745058,0.0361945815384388,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4872070848941803,0.050000000745058,0.0490045323967933,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4872070848941803,0.050000000745058,0.2324564009904861,292.1183166503906,289.6499938964844,284.8375244140625,283.5672607421875,291.8818664550781,297.5447692871094,292.1085510253906,1.0,0.1854773759841919,1.0,1.0,0.8297500014305115,1.0,-0.4958501756191253,0.2213804721832275,0.2744697332382202,0.0728317722678184,0.0,0.0,0.0,42.90404510498047,25.0,-78.65003967285156,-0.0,43.11577606201172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.0463951416313648,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.0488563179969787,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.0360851101577281,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.0488563179969787,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.231753334403038,292.0722961425781,289.1499938964844,284.9100036621094,283.5808410644531,291.7862548828125,297.5394592285156,292.0583801269531,1.0,0.1785169094800949,1.0,1.0,0.7567340135574341,1.0,-0.4943508207798004,0.2259219288825988,0.2684288918972015,0.0775506496429443,0.0,0.0,0.0,39.1393928527832,25.0,-88.55972290039062,-0.0,39.77919769287109,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.0463951416313648,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.0488563179969787,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.0360851101577281,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.0488563179969787,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.4953341782093048,0.050000000745058,0.231753334403038,292.0722961425781,289.1499938964844,284.9100036621094,283.5808410644531,291.7862548828125,297.5394592285156,292.0583801269531,1.0,0.1785169094800949,1.0,1.0,0.7567340135574341,1.0,-0.4943508207798004,0.2259219288825988,0.2684288918972015,0.0775506496429443,0.0,0.0,0.0,39.1393928527832,25.0,-88.55972290039062,-0.0,39.77919769287109,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0416259765625,0.4995672404766083,0.050000000745058,0.0463282689452171,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0416259765625,0.4995672404766083,0.050000000745058,0.0487858988344669,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0416259765625,0.4995672404766083,0.050000000745058,0.036033097654581,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0416259765625,0.4995672404766083,0.050000000745058,0.0487858988344669,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0416259765625,0.4995672404766083,0.050000000745058,0.2314192950725555,292.0385131835937,289.1499938964844,284.9500427246094,283.58758544921875,291.6943054199219,297.5370788574219,292.0211181640625,1.0,0.1753938347101211,1.0,1.0,0.7163486480712891,1.0,-0.4936378002166748,0.2301734685897827,0.2634643316268921,0.0818449035286903,0.0,0.0,0.0,37.35068130493164,25.0,-102.84993743896484,-0.0,38.2010498046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.502630352973938,0.050000000745058,0.0462828949093818,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.502630352973938,0.050000000745058,0.0487381145358085,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.502630352973938,0.050000000745058,0.0359978042542934,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.502630352973938,0.050000000745058,0.0487381145358085,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.502630352973938,0.050000000745058,0.2311926335096359,292.0045471191406,288.6499938964844,284.9823608398437,283.5926208496094,291.5888366699219,297.5353698730469,291.983154296875,1.0,0.1731431633234024,1.0,1.0,0.6837180256843567,1.0,-0.4931543171405792,0.2349620163440704,0.2581923007965088,0.086631990969181,0.0,0.0,0.0,36.13699722290039,25.0,-121.3149185180664,-0.0,37.13306427001953,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.046197697520256,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.0486483983695507,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.0359315425157547,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.0486483983695507,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.2307670563459396,291.8830261230469,288.1499938964844,285.0546264648437,283.6028137207031,290.840087890625,297.53192138671875,291.8329467773437,1.0,0.1688424348831176,1.0,1.0,0.5618585348129272,1.0,-0.4922464191913605,0.2693783044815063,0.2228681296110153,0.1208730638027191,0.0,0.0,0.0,33.86098861694336,25.0,-264.2813415527344,-0.0,35.139678955078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.046197697520256,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.0486483983695507,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.0359315425157547,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.0486483983695507,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89080810546875,0.5088949799537659,0.050000000745058,0.2307670563459396,291.8830261230469,288.1499938964844,285.0546264648437,283.6028137207031,290.840087890625,297.53192138671875,291.8329467773437,1.0,0.1688424348831176,1.0,1.0,0.5618585348129272,1.0,-0.4922464191913605,0.2693783044815063,0.2228681296110153,0.1208730638027191,0.0,0.0,0.0,33.86098861694336,25.0,-264.2813415527344,-0.0,35.139678955078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6940002441406,0.5130173563957214,0.050000000745058,0.0461467616260051,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6940002441406,0.5130173563957214,0.050000000745058,0.0485947616398334,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6940002441406,0.5130173563957214,0.050000000745058,0.0358919277787208,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6940002441406,0.5130173563957214,0.050000000745058,0.0485947616398334,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6940002441406,0.5130173563957214,0.050000000745058,0.2305126339197158,291.6778564453125,288.1499938964844,285.1080627441406,283.60943603515625,289.7518615722656,297.5291748046875,291.57891845703125,1.0,0.1662292927503585,1.0,1.0,0.4716981947422027,1.0,-0.4917036294937134,0.3158932030200958,0.1758104413747787,0.1671154797077179,0.0,0.0,0.0,32.50334930419922,25.0,-504.2381896972656,-0.0,33.95821762084961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.5143678188323975,0.050000000745058,0.0461308807134628,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.5143678188323975,0.050000000745058,0.0485780388116836,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.5143678188323975,0.050000000745058,0.0358795747160911,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.5143678188323975,0.050000000745058,0.0485780388116836,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.5143678188323975,0.050000000745058,0.230433315038681,291.5688171386719,287.6499938964844,285.1268615722656,283.611572265625,289.2789611816406,297.5279846191406,291.4490661621094,1.0,0.1654087603092193,1.0,1.0,0.4399990141391754,1.0,-0.4915344417095184,0.3355419635772705,0.1559924632310867,0.186645433306694,0.0,0.0,0.0,32.080718994140625,25.0,-611.1792602539062,-0.0,33.59184646606445,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5168211460113525,0.050000000745058,0.0461029820144176,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5168211460113525,0.050000000745058,0.0485486611723899,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5168211460113525,0.050000000745058,0.0358578749001026,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5168211460113525,0.050000000745058,0.0485486611723899,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5168211460113525,0.050000000745058,0.2302939444780349,291.2967834472656,287.6499938964844,285.1629638671875,283.615478515625,288.32147216796875,297.525146484375,291.13604736328125,1.0,0.1639594137668609,1.0,1.0,0.3790692389011383,1.0,-0.4912371039390564,0.374481201171875,0.1167559251189231,0.2253405749797821,0.0,0.0,0.0,31.33871459960937,25.0,-828.9396362304688,-0.0,32.95009231567383,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.5191022157669067,0.050000000745058,0.0460780747234821,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.5191022157669067,0.050000000745058,0.0485224314033985,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.5191022157669067,0.050000000745058,0.0358385033905506,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.5191022157669067,0.050000000745058,0.0485224314033985,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.5191022157669067,0.050000000745058,0.2301695346832275,290.9471130371094,287.1499938964844,285.19903564453125,283.6190795898437,287.3262634277344,297.5213317871094,290.7489624023437,1.0,0.1626581698656082,1.0,1.0,0.3085197210311889,1.0,-0.4909717738628387,0.4148317277431488,0.0761400312185287,0.2654292583465576,0.0,0.0,0.0,30.67717361450196,25.0,-1044.339111328125,-0.0,32.3797492980957,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.0460363775491714,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.0484785214066505,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.0358060710132122,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.0484785214066505,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.2299612313508987,290.0666198730469,286.6499938964844,285.271240234375,283.6255187988281,285.99267578125,297.50994873046875,289.8319091796875,1.0,0.1604421138763427,1.0,1.0,0.1674206703901291,1.0,-0.4905294775962829,0.465139091014862,0.0253903828561306,0.3153430223464966,0.0,0.0,0.0,29.56702423095703,25.0,-1296.8363037109375,-0.0,31.42146682739257,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.0460363775491714,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.0484785214066505,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.0358060710132122,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.0484785214066505,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119689941406,0.5231269598007202,0.050000000745058,0.2299612313508987,290.0666198730469,286.6499938964844,285.271240234375,283.6255187988281,285.99267578125,297.50994873046875,289.8319091796875,1.0,0.1604421138763427,1.0,1.0,0.1674206703901291,1.0,-0.4905294775962829,0.465139091014862,0.0253903828561306,0.3153430223464966,0.0,0.0,0.0,29.56702423095703,25.0,-1296.8363037109375,-0.0,31.42146682739257,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5998840332031,0.5250791311264038,0.1335148811340332,0.0460171028971672,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5998840332031,0.5250791311264038,0.050000000745058,0.0484582222998142,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5998840332031,0.5250791311264038,0.050000000745058,0.0357910804450511,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5998840332031,0.5250791311264038,0.050000000745058,0.0484582222998142,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5998840332031,0.5250791311264038,0.050000000745058,0.2298649549484253,289.5549011230469,286.6499938964844,285.3111877441406,283.628662109375,285.44793701171875,297.5014343261719,289.3255920410156,1.0,0.159406378865242,1.0,1.0,0.0893783047795295,1.0,-0.4903221428394317,0.4882157742977142,0.0021063673775643,0.3382238149642944,0.0,0.0,0.0,29.053829193115234,25.0,-1325.465087890625,-0.0,30.979097366333008,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0463562011719,0.7530043125152588,0.1322357505559921,0.1105036586523056,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.148193359375,0.5539290904998779,0.050000000745058,0.0482142195105552,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0587463378906,0.7291520237922668,0.1229524165391922,0.0775618627667427,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.148193359375,0.5539290904998779,0.050000000745058,0.0482142195105552,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.148193359375,0.5539290904998779,0.050000000745058,0.2287075072526931,289.071044921875,286.1499938964844,285.34344482421875,283.63104248046875,285.3406677246094,297.4935607910156,288.8143005371094,1.0,0.1603747755289077,1.0,1.0,0.0263216271996498,1.0,-0.6158036589622498,0.6157877445220947,1.5909668945823796e-05,0.4379689395427704,0.0,0.0,0.0,23.885639190673828,25.0,-1451.5513916015625,-0.0,38.3702392578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766296386719,0.762123703956604,0.1237887367606163,0.1139842644333839,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656494140625,0.5552248954772949,0.050000000745058,0.0482049435377121,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0803527832031,0.7465196847915649,0.1163015663623809,0.0831707119941711,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656494140625,0.5552248954772949,0.050000000745058,0.0482049435377121,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656494140625,0.5552248954772949,0.050000000745058,0.2286635041236877,288.09686279296875,286.1499938964844,285.4072570800781,283.63531494140625,285.4009094238281,297.4733581542969,287.939453125,1.0,0.1610611677169799,1.0,1.0,0.0170268844813108,1.0,-0.6267040371894836,0.6267002820968628,3.7523675473494222e-06,0.4469497203826904,0.0,0.0,0.0,23.752592086791992,25.0,-1246.764892578125,-0.0,39.387149810791016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9851379394531,0.7594934701919556,0.1229194402694702,0.1131261810660362,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678100585937,0.5545709729194641,0.050000000745058,0.0482095144689083,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9885559082031,0.7442623376846313,0.1155392378568649,0.0826199874281883,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678100585937,0.5545709729194641,0.050000000745058,0.0482095144689083,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678100585937,0.5545709729194641,0.050000000745058,0.2286851704120636,288.0038757324219,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4703674316406,287.8549499511719,1.0,0.1611044406890869,1.0,1.0,0.0157929770648479,1.0,-0.6250487565994263,0.6250455379486084,3.248709617764689e-06,0.4455952644348144,0.0,0.0,0.0,23.853458404541016,25.0,-1202.1397705078125,-0.0,39.316650390625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517272949219,0.7475730776786804,0.1191110610961914,0.1091535314917564,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.5516425371170044,0.050000000745058,0.0482303798198699,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55438232421875,0.7335919737815857,0.1121192947030067,0.0799228772521019,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.5516425371170044,0.050000000745058,0.0482303798198699,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.5516425371170044,0.050000000745058,0.2287841439247131,287.5654296875,286.1499938964844,285.4625244140625,283.638671875,285.4560241699219,297.4533996582031,287.4460754394531,1.0,0.1612746268510818,1.0,1.0,0.0089809289202094,1.0,-0.6172124147415161,0.6172109246253967,1.4421383411900024e-06,0.4391782283782959,0.0,0.0,0.0,24.31170654296875,25.0,-973.896728515625,-0.0,38.96245574951172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.7429887652397156,0.1176950111985206,0.1075922921299934,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.405029296875,0.5505242943763733,0.050000000745058,0.0482385233044624,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3535461425781,0.7292740941047668,0.1107592061161995,0.0788036659359932,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.405029296875,0.5505242943763733,0.050000000745058,0.0482385233044624,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.405029296875,0.5505242943763733,0.050000000745058,0.2288227975368499,287.3631286621094,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4439392089844,287.2552185058594,1.0,0.1613323837518692,1.0,1.0,0.0052643255330622,1.0,-0.6140610575675964,0.6140601634979248,9.155300517704744e-07,0.43659508228302,0.0,0.0,0.0,24.489877700805664,25.0,-865.5994262695312,-0.0,38.81386184692383,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8217490315437317,0.1164281144738197,0.1056637242436409,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.6208674311637878,0.050000000745058,0.0478543452918529,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852355957031,0.8056954145431519,0.1094060242176055,0.0773143917322158,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.6208674311637878,0.050000000745058,0.0478543452918529,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1120910644531,0.736935555934906,0.1099194139242172,0.3795711696147918,287.0858459472656,286.25,285.5243225097656,283.64215087890625,285.5187683105469,297.42742919921875,286.9744567871094,1.0,0.1638509929180145,1.0,1.0,0.0,1.0,-0.789845883846283,0.7898452281951904,6.7382279667072e-07,0.5762603282928467,0.0,0.0,0.0,16.3804931640625,25.0,-800.3489990234375,-0.0,50.14271545410156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7070617675781,0.9471149444580078,0.1153331473469734,0.1044485047459602,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749328613281,0.7155221700668335,0.050000000745058,0.0476099774241447,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.9243043065071106,0.1080481186509132,0.0762495025992393,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749328613281,0.7155221700668335,0.050000000745058,0.0476099774241447,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.9173634052276612,0.1058796122670173,0.4802608489990234,286.7002258300781,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.37261962890625,286.6181030273437,1.0,0.1681104749441146,1.0,1.0,0.0,1.0,-0.9075441360473632,0.9075433611869812,7.936174597489298e-07,0.6744515299797058,0.0,0.0,0.0,11.504176139831545,25.0,-767.051513671875,-0.0,60.4043197631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.8282881379127502,0.1135114207863807,0.102784939110279,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.6311358213424683,0.050000000745058,0.0478106178343296,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154602050781,0.809424638748169,0.1051442772150039,0.0743314623832702,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.6311358213424683,0.050000000745058,0.0478106178343296,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.7943130135536194,0.098439447581768,0.4517180025577545,286.3116149902344,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26983642578125,286.2751770019531,1.0,0.1724185496568679,1.0,1.0,0.0,1.0,-0.8694157600402832,0.8694150447845459,7.438208058374585e-07,0.6432308554649353,0.0,0.0,0.0,16.15804672241211,25.0,-475.5534057617188,-0.0,61.39689254760742,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.8282881379127502,0.1135114207863807,0.102784939110279,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.6311358213424683,0.050000000745058,0.0478106178343296,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154602050781,0.809424638748169,0.1051442772150039,0.0743314623832702,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.6311358213424683,0.050000000745058,0.0478106178343296,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.7943130135536194,0.098439447581768,0.4517180025577545,286.3116149902344,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26983642578125,286.2751770019531,1.0,0.1724185496568679,1.0,1.0,0.0,1.0,-0.8694157600402832,0.8694150447845459,7.438208058374585e-07,0.6432308554649353,0.0,0.0,0.0,16.15804672241211,25.0,-475.5534057617188,-0.0,61.39689254760742,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.7973152995109558,0.113091804087162,0.1023090481758117,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.190185546875,0.6088154315948486,0.050000000745058,0.047907181084156,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.775391161441803,0.1038001701235771,0.073344200849533,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.190185546875,0.6088154315948486,0.050000000745058,0.047907181084156,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.7554817795753479,0.0951631888747215,0.4356155395507812,286.16961669921875,286.45001220703125,285.67950439453125,283.6503295898437,285.6747436523437,297.2259216308594,286.1424560546875,1.0,0.174259066581726,1.0,1.0,0.0,1.0,-0.8485588431358337,0.8485581278800964,7.173103995228303e-07,0.6259886622428894,0.0,0.0,0.0,18.371761322021484,25.0,-339.2475280761719,-0.0,61.38755035400391,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.7853302359580994,0.113020621240139,0.1022128015756607,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.5995047092437744,0.050000000745058,0.0479504689574241,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.7626788020133972,0.103198729455471,0.0728986635804176,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.5995047092437744,0.050000000745058,0.0479504689574241,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.7411119937896729,0.0936596542596817,0.4282585382461548,286.1069030761719,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20635986328125,286.08428955078125,1.0,0.1750999242067337,1.0,1.0,0.0,1.0,-0.8391825556755066,0.8391818404197693,7.055663218125119e-07,0.61821448802948,0.0,0.0,0.0,19.364913940429688,25.0,-277.4193725585937,-0.0,61.370361328125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.765571653842926,0.1132603287696838,0.1023661196231842,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.5824837684631348,0.050000000745058,0.0480372309684753,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.7411169409751892,0.1019781082868576,0.0720044001936912,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.5824837684631348,0.050000000745058,0.0480372309684753,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.7155194878578186,0.0905586928129196,0.4131428599357605,285.98974609375,286.54998779296875,285.7779235839844,283.65576171875,285.77294921875,297.1678771972656,285.9771423339844,1.0,0.1768078207969665,1.0,1.0,0.0,1.0,-0.8203573226928711,0.8203566670417786,6.822960472163686e-07,0.6025425791740417,0.0,0.0,0.0,21.35721015930176,25.0,-151.56838989257812,-0.0,61.31381988525391,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.765376091003418,0.113268457353115,0.1023725867271423,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.5822973847389221,0.050000000745058,0.0480382442474365,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.740890622138977,0.1019636690616607,0.071993850171566,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.5822973847389221,0.050000000745058,0.0480382442474365,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.7152241468429565,0.0905213952064514,0.4129617512226105,285.988525390625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1674194335937,285.9760437011719,1.0,0.176827922463417,1.0,1.0,0.0,1.0,-0.8201377391815186,0.820137083530426,6.820268367846438e-07,0.6023589372634888,0.0,0.0,0.0,21.38047790527344,25.0,-150.0758819580078,-0.0,61.313018798828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.7559415698051453,0.1140278354287147,0.1029994711279869,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.5724371075630188,0.050000000745058,0.0480940900743007,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.7290822863578796,0.1011679843068122,0.0714097470045089,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.5724371075630188,0.050000000745058,0.0480940900743007,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.6983702778816223,0.0884069949388504,0.4027251005172729,285.9303894042969,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9252624511719,1.0,0.1779417395591735,1.0,1.0,0.0,1.0,-0.8080354928970337,0.8080348372459412,6.672701147181215e-07,0.592211902141571,0.0,0.0,0.0,22.663930892944336,25.0,-66.62542724609375,-0.0,61.26534652709961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.7559415698051453,0.1140278354287147,0.1029994711279869,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.5724371075630188,0.050000000745058,0.0480940900743007,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.7290822863578796,0.1011679843068122,0.0714097470045089,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.5724371075630188,0.050000000745058,0.0480940900743007,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.6983702778816223,0.0884069949388504,0.4027251005172729,285.9303894042969,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9252624511719,1.0,0.1779417395591735,1.0,1.0,0.0,1.0,-0.8080354928970337,0.8080348372459412,6.672701147181215e-07,0.592211902141571,0.0,0.0,0.0,22.663930892944336,25.0,-66.62542724609375,-0.0,61.26534652709961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7534435987472534,0.114564225077629,0.1034546867012977,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.5691377520561218,0.050000000745058,0.0481138527393341,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.7251564860343933,0.1008923351764679,0.0712049007415771,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.5691377520561218,0.050000000745058,0.0481138527393341,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.6923878192901611,0.0876094698905944,0.3988849222660064,285.9179992675781,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.13580322265625,285.9156799316406,1.0,0.1783401072025299,1.0,1.0,0.0,1.0,-0.8037745356559753,0.8037738800048828,6.621104375881259e-07,0.5886241793632507,0.0,0.0,0.0,23.118484497070312,25.0,-36.17939376831055,-0.0,61.249244689941406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.751971960067749,0.1151931285858154,0.1039943322539329,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.5665960311889648,0.050000000745058,0.0481294803321361,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.7221262454986572,0.1006844341754913,0.0710483789443969,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.5665960311889648,0.050000000745058,0.0481294803321361,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.6876378655433655,0.0869423821568489,0.3956837654113769,285.9144897460937,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297607421875,285.9144897460937,1.0,0.1786588132381439,1.0,1.0,0.0,1.0,-0.8004294633865356,0.8004288077354431,6.58074782222684e-07,0.5858055353164673,0.0,0.0,0.0,23.47835159301757,25.0,-11.476765632629396,-0.0,61.23963165283203,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
