time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.7510939836502075,0.1166684627532959,0.105273425579071,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.5630219578742981,0.050000000745058,0.0481520928442478,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7178673148155212,0.1004208549857139,0.0708443894982338,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.5630219578742981,0.050000000745058,0.0481520928442478,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.680632472038269,0.0858809128403663,0.3906101286411285,285.9266967773437,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1215515136719,285.9303283691406,1.0,0.1791330426931381,1.0,1.0,0.0,1.0,-0.7956840991973877,0.7956834435462952,6.523841875605285e-07,0.5818247199058533,0.0,0.0,0.0,24.000429153442383,25.0,25.82332229614257,-0.0,61.2398796081543,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.7510939836502075,0.1166684627532959,0.105273425579071,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.5630219578742981,0.050000000745058,0.0481520928442478,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7178673148155212,0.1004208549857139,0.0708443894982338,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.5630219578742981,0.050000000745058,0.0481520928442478,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.680632472038269,0.0858809128403663,0.3906101286411285,285.9266967773437,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1215515136719,285.9303283691406,1.0,0.1791330426931381,1.0,1.0,0.0,1.0,-0.7956840991973877,0.7956834435462952,6.523841875605285e-07,0.5818247199058533,0.0,0.0,0.0,24.000429153442383,25.0,25.82332229614257,-0.0,61.2398796081543,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.7522194385528564,0.1183931231498718,0.1067823693156242,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.5608673691749573,0.050000000745058,0.0481661036610603,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.7153754234313965,0.1003221124410629,0.0707589089870452,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.5608673691749573,0.050000000745058,0.0481661036610603,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.6760097146034241,0.0850936472415924,0.3868637084960937,285.9587097167969,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171569824219,285.96490478515625,1.0,0.1794519573450088,1.0,1.0,0.0,1.0,-0.7929294109344482,0.7929287552833557,6.491199542324466e-07,0.5795602202415466,0.0,0.0,0.0,24.3265438079834,25.0,51.01615524291992,-0.0,61.27004623413086,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.7522194385528564,0.1183931231498718,0.1067823693156242,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.5608673691749573,0.050000000745058,0.0481661036610603,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.7153754234313965,0.1003221124410629,0.0707589089870452,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.5608673691749573,0.050000000745058,0.0481661036610603,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.6760097146034241,0.0850936472415924,0.3868637084960937,285.9587097167969,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171569824219,285.96490478515625,1.0,0.1794519573450088,1.0,1.0,0.0,1.0,-0.7929294109344482,0.7929287552833557,6.491199542324466e-07,0.5795602202415466,0.0,0.0,0.0,24.3265438079834,25.0,51.01615524291992,-0.0,61.27004623413086,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7546849846839905,0.1203167662024498,0.1084747165441513,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.5596086978912354,0.050000000745058,0.0481744259595871,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.7140710949897766,0.1003448516130447,0.0707609131932258,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.5596086978912354,0.050000000745058,0.0481744259595871,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.6729155778884888,0.0844938084483146,0.3840160667896271,286.0043640136719,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152038574219,286.0122985839844,1.0,0.1796779036521911,1.0,1.0,0.0,1.0,-0.79156494140625,0.7915642857551575,6.4754999584693e-07,0.5785155296325684,0.0,0.0,0.0,24.524045944213867,25.0,68.1781234741211,-0.0,61.33305740356445,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7546849846839905,0.1203167662024498,0.1084747165441513,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.5596086978912354,0.050000000745058,0.0481744259595871,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.7140710949897766,0.1003448516130447,0.0707609131932258,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.5596086978912354,0.050000000745058,0.0481744259595871,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.6729155778884888,0.0844938084483146,0.3840160667896271,286.0043640136719,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152038574219,286.0122985839844,1.0,0.1796779036521911,1.0,1.0,0.0,1.0,-0.79156494140625,0.7915642857551575,6.4754999584693e-07,0.5785155296325684,0.0,0.0,0.0,24.524045944213867,25.0,68.1781234741211,-0.0,61.33305740356445,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.7581080198287964,0.1224065348505973,0.1103196591138839,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541381835937,0.558940052986145,0.050000000745058,0.0481788851320743,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.7135980725288391,0.1004604771733284,0.070829689502716,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541381835937,0.558940052986145,0.050000000745058,0.0481788851320743,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.6708499193191528,0.0840291455388069,0.3818105161190033,286.0594787597656,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148681640625,286.0686340332031,1.0,0.1798515021800995,1.0,1.0,0.0,1.0,-0.7912251949310303,0.7912245392799377,6.472308200500265e-07,0.5783818364143372,0.0,0.0,0.0,24.63529396057129,25.0,79.91748809814453,-0.0,61.4322395324707,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.7581080198287964,0.1224065348505973,0.1103196591138839,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541381835937,0.558940052986145,0.050000000745058,0.0481788851320743,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.7135980725288391,0.1004604771733284,0.070829689502716,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541381835937,0.558940052986145,0.050000000745058,0.0481788851320743,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.6708499193191528,0.0840291455388069,0.3818105161190033,286.0594787597656,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148681640625,286.0686340332031,1.0,0.1798515021800995,1.0,1.0,0.0,1.0,-0.7912251949310303,0.7912245392799377,6.472308200500265e-07,0.5783818364143372,0.0,0.0,0.0,24.63529396057129,25.0,79.91748809814453,-0.0,61.4322395324707,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7601074576377869,0.1235079988837242,0.1112938821315765,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.5587679743766785,0.050000000745058,0.0481800362467765,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7136013507843018,0.100547544658184,0.07088503241539,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.5587679743766785,0.050000000745058,0.0481800362467765,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.6701076626777649,0.0838376358151435,0.3809000849723816,286.0897216796875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151428222656,286.0993347167969,1.0,0.1799274533987045,1.0,1.0,0.0,1.0,-0.7913708090782166,0.7913702130317688,6.474564315794851e-07,0.5785965323448181,0.0,0.0,0.0,24.667142868041992,25.0,84.29057312011719,-0.0,61.49682235717773,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.7622602581977844,0.1246427744626998,0.1122985482215881,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.5586752891540527,0.050000000745058,0.0481806583702564,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.7137264013290405,0.100650854408741,0.0709519684314727,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.5586752891540527,0.050000000745058,0.0481806583702564,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.6695120930671692,0.0836680084466934,0.3800921142101288,286.121337890625,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156005859375,286.1313171386719,1.0,0.1800002455711364,1.0,1.0,0.0,1.0,-0.7916886210441589,0.7916879653930664,6.478925342889852e-07,0.5789650082588196,0.0,0.0,0.0,24.68746566772461,25.0,87.93769073486328,-0.0,61.57158660888672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.7669334411621094,0.1269993484020233,0.1143869534134864,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.558665931224823,0.050000000745058,0.0481807142496109,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.71425461769104,0.1008977442979812,0.0711144655942916,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.558665931224823,0.050000000745058,0.0481807142496109,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.6686568260192871,0.0833816453814506,0.3787223994731903,286.18756103515625,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1981201171875,1.0,0.1801439225673675,1.0,1.0,0.0,1.0,-0.7927461862564087,0.7927455306053162,6.49281503228849e-07,0.5800790786743164,0.0,0.0,0.0,24.702926635742188,25.0,93.6612319946289,-0.0,61.75038146972656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.7669334411621094,0.1269993484020233,0.1143869534134864,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.558665931224823,0.050000000745058,0.0481807142496109,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.71425461769104,0.1008977442979812,0.0711144655942916,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.558665931224823,0.050000000745058,0.0481807142496109,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.6686568260192871,0.0833816453814506,0.3787223994731903,286.18756103515625,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1981201171875,1.0,0.1801439225673675,1.0,1.0,0.0,1.0,-0.7927461862564087,0.7927455306053162,6.49281503228849e-07,0.5800790786743164,0.0,0.0,0.0,24.702926635742188,25.0,93.6612319946289,-0.0,61.75038146972656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.7720375061035156,0.1294683665037155,0.1165772303938865,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588433146476746,0.050000000745058,0.0481795147061347,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7150886654853821,0.1011940538883209,0.0713119581341743,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588433146476746,0.050000000745058,0.0481795147061347,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.6681750416755676,0.0831580981612205,0.3776434063911438,286.2570495605469,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1188659667969,286.2680053710937,1.0,0.1802936643362045,1.0,1.0,0.0,1.0,-0.794313907623291,0.7943133115768433,6.512927370749821e-07,0.5816407203674316,0.0,0.0,0.0,24.692289352416992,25.0,97.78091430664062,-0.0,61.97074890136719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.7720375061035156,0.1294683665037155,0.1165772303938865,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588433146476746,0.050000000745058,0.0481795147061347,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7150886654853821,0.1011940538883209,0.0713119581341743,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588433146476746,0.050000000745058,0.0481795147061347,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.6681750416755676,0.0831580981612205,0.3776434063911438,286.2570495605469,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1188659667969,286.2680053710937,1.0,0.1802936643362045,1.0,1.0,0.0,1.0,-0.794313907623291,0.7943133115768433,6.512927370749821e-07,0.5816407203674316,0.0,0.0,0.0,24.692289352416992,25.0,97.78091430664062,-0.0,61.97074890136719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7774957418441772,0.1320418566465377,0.1188619285821914,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591566562652588,0.050000000745058,0.0481774099171161,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161561846733093,0.1015339791774749,0.0715401545166969,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591566562652588,0.050000000745058,0.0481774099171161,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.6679844856262207,0.0829876139760017,0.3768082559108734,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210327148437,286.3402709960937,1.0,0.1804575622081756,1.0,1.0,0.0435144901275634,1.0,-0.7963223457336426,0.7962523698806763,6.997126183705404e-05,0.5835360884666443,0.0,0.0,0.0,24.663753509521484,25.0,100.97925567626952,-0.0,62.23371505737305,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7774957418441772,0.1320418566465377,0.1188619285821914,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591566562652588,0.050000000745058,0.0481774099171161,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161561846733093,0.1015339791774749,0.0715401545166969,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591566562652588,0.050000000745058,0.0481774099171161,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.6679844856262207,0.0829876139760017,0.3768082559108734,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210327148437,286.3402709960937,1.0,0.1804575622081756,1.0,1.0,0.0435144901275634,1.0,-0.7963223457336426,0.7962523698806763,6.997126183705404e-05,0.5835360884666443,0.0,0.0,0.0,24.663753509521484,25.0,100.97925567626952,-0.0,62.23371505737305,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.7832531929016113,0.1347182691097259,0.121238388121128,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595704913139343,0.050000000745058,0.0481746383011341,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.717410147190094,0.10191610455513,0.0717973634600639,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595704913139343,0.050000000745058,0.0481746383011341,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.6680328845977783,0.0828656330704689,0.3761917650699615,286.4050598144531,287.75,286.603271484375,283.7701416015625,286.6245422363281,297.1233825683594,286.417724609375,1.0,0.1806416511535644,1.0,1.0,0.0870289802551269,1.0,-0.798736572265625,0.7963531017303467,0.0023834926541894,0.5836007595062256,0.0,0.0,0.0,24.62312126159668,25.0,110.0997543334961,-0.0,62.541412353515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.7832531929016113,0.1347182691097259,0.121238388121128,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595704913139343,0.050000000745058,0.0481746383011341,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.717410147190094,0.10191610455513,0.0717973634600639,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595704913139343,0.050000000745058,0.0481746383011341,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.6680328845977783,0.0828656330704689,0.3761917650699615,286.4050598144531,287.75,286.603271484375,283.7701416015625,286.6245422363281,297.1233825683594,286.417724609375,1.0,0.1806416511535644,1.0,1.0,0.0870289802551269,1.0,-0.798736572265625,0.7963531017303467,0.0023834926541894,0.5836007595062256,0.0,0.0,0.0,24.62312126159668,25.0,110.0997543334961,-0.0,62.541412353515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4513244628906,0.7862319350242615,0.1361017674207687,0.1224637106060981,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.5598030686378479,0.050000000745058,0.0481730848550796,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44940185546875,0.7180981040000916,0.1021272838115692,0.0719382539391517,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.5598030686378479,0.050000000745058,0.0481730848550796,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476318359375,0.6681357622146606,0.0828251019120216,0.3759678602218628,286.45050048828125,287.75,286.6417236328125,283.7778625488281,286.731689453125,297.1246643066406,286.46649169921875,1.0,0.1807423532009124,1.0,1.0,0.1087862253189086,1.0,-0.8001037836074829,0.7917255163192749,0.0083782561123371,0.5789763927459717,0.0,0.0,0.0,24.59967041015625,25.0,130.44161987304688,-0.0,62.71353912353516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141906738281,0.7892937660217285,0.1375333964824676,0.1237232163548469,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002136230469,0.5600515007972717,0.050000000745058,0.0481714308261871,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.7188399434089661,0.102363497018814,0.0720921158790588,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002136230469,0.5600515007972717,0.050000000745058,0.0481714308261871,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086669921875,0.6683027148246765,0.0828062817454338,0.3758205771446228,286.51287841796875,287.8500061035156,286.68023681640625,283.7854309082031,286.9435729980469,297.12603759765625,286.5375061035156,1.0,0.1808494180440902,1.0,1.0,0.1339101940393448,1.0,-0.8016194105148315,0.7785429358482361,0.0230764541774988,0.5658270716667175,0.0,0.0,0.0,24.57372665405273,25.0,182.8003845214844,-0.0,62.9013557434082,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.7962285876274109,0.1407107561826706,0.1264643669128418,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198181152344,0.5608543753623962,0.050000000745058,0.0481661222875118,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424011230469,0.7209293246269226,0.1030212417244911,0.0724980309605598,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198181152344,0.5608543753623962,0.050000000745058,0.0481661222875118,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.6692735552787781,0.0829168781638145,0.3760367929935455,286.7454528808594,287.95001220703125,286.75738525390625,283.8001708984375,287.4057312011719,297.12994384765625,286.787841796875,1.0,0.1810990124940872,1.0,1.0,0.1841581165790558,1.0,-0.8056424260139465,0.7534822821617126,0.0521601550281047,0.5406715273857117,0.0,0.0,0.0,24.48200225830078,25.0,326.5908508300781,-0.0,63.37554550170898,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.7962285876274109,0.1407107561826706,0.1264643669128418,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198181152344,0.5608543753623962,0.050000000745058,0.0481661222875118,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424011230469,0.7209293246269226,0.1030212417244911,0.0724980309605598,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198181152344,0.5608543753623962,0.050000000745058,0.0481661222875118,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.6692735552787781,0.0829168781638145,0.3760367929935455,286.7454528808594,287.95001220703125,286.75738525390625,283.8001708984375,287.4057312011719,297.12994384765625,286.787841796875,1.0,0.1810990124940872,1.0,1.0,0.1841581165790558,1.0,-0.8056424260139465,0.7534822821617126,0.0521601550281047,0.5406715273857117,0.0,0.0,0.0,24.48200225830078,25.0,326.5908508300781,-0.0,63.37554550170898,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.8047564625740051,0.1443713456392288,0.1296374797821045,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.5622715353965759,0.050000000745058,0.0481568537652492,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.72425377368927,0.1039828062057495,0.0731121450662612,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.5622715353965759,0.050000000745058,0.0481568537652492,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.6715714931488037,0.0832795575261116,0.3773422837257385,287.02545166015625,288.04998779296875,286.8346862792969,283.814453125,287.8032531738281,297.13580322265625,287.0709533691406,1.0,0.1814326047897339,1.0,1.0,0.2344060540199279,1.0,-0.8117318153381348,0.7330553531646729,0.0786764919757843,0.5197576880455017,0.0,0.0,0.0,24.31254768371582,25.0,394.7981872558594,-0.0,64.0646743774414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.8047564625740051,0.1443713456392288,0.1296374797821045,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.5622715353965759,0.050000000745058,0.0481568537652492,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.72425377368927,0.1039828062057495,0.0731121450662612,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.5622715353965759,0.050000000745058,0.0481568537652492,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.6715714931488037,0.0832795575261116,0.3773422837257385,287.02545166015625,288.04998779296875,286.8346862792969,283.814453125,287.8032531738281,297.13580322265625,287.0709533691406,1.0,0.1814326047897339,1.0,1.0,0.2344060540199279,1.0,-0.8117318153381348,0.7330553531646729,0.0786764919757843,0.5197576880455017,0.0,0.0,0.0,24.31254768371582,25.0,394.7981872558594,-0.0,64.0646743774414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35400390625,0.814404308795929,0.1485481560230255,0.1332469135522842,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.564202070236206,0.050000000745058,0.0481444299221038,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34625244140625,0.7286324501037598,0.1052177250385284,0.0739152431488037,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.564202070236206,0.050000000745058,0.0481444299221038,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395080566406,0.675078272819519,0.083877719938755,0.3796889781951904,287.34991455078125,288.1499938964844,286.9121398925781,283.828369140625,288.23175048828125,297.1432800292969,287.4019775390625,1.0,0.1818773597478866,1.0,1.0,0.2754382789134979,1.0,-0.81981360912323,0.7116914391517639,0.1081221923232078,0.4975343644618988,0.0,0.0,0.0,24.08403587341309,25.0,459.8913879394531,-0.0,64.98710632324219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35400390625,0.814404308795929,0.1485481560230255,0.1332469135522842,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.564202070236206,0.050000000745058,0.0481444299221038,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34625244140625,0.7286324501037598,0.1052177250385284,0.0739152431488037,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.564202070236206,0.050000000745058,0.0481444299221038,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395080566406,0.675078272819519,0.083877719938755,0.3796889781951904,287.34991455078125,288.1499938964844,286.9121398925781,283.828369140625,288.23175048828125,297.1432800292969,287.4019775390625,1.0,0.1818773597478866,1.0,1.0,0.2754382789134979,1.0,-0.81981360912323,0.7116914391517639,0.1081221923232078,0.4975343644618988,0.0,0.0,0.0,24.08403587341309,25.0,459.8913879394531,-0.0,64.98710632324219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268981933594,0.824993371963501,0.1532503366470337,0.1373366415500641,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.5666508674621582,0.050000000745058,0.0481289960443973,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176818847656,0.7341191172599792,0.1067454293370246,0.0749179795384407,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.5666508674621582,0.050000000745058,0.0481289960443973,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098388671875,0.6798620223999023,0.084731213748455,0.383147120475769,287.7218322753906,288.25,286.9896850585937,283.8419494628906,288.7283935546875,297.1611022949219,287.7815856933594,1.0,0.1824612468481063,1.0,1.0,0.3164705038070678,1.0,-0.8300381898880005,0.6854075789451599,0.144630566239357,0.4699804186820984,0.0,0.0,0.0,23.801118850708008,25.0,529.9774780273438,-0.0,66.18026733398438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268981933594,0.824993371963501,0.1532503366470337,0.1373366415500641,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.5666508674621582,0.050000000745058,0.0481289960443973,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176818847656,0.7341191172599792,0.1067454293370246,0.0749179795384407,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.5666508674621582,0.050000000745058,0.0481289960443973,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098388671875,0.6798620223999023,0.084731213748455,0.383147120475769,287.7218322753906,288.25,286.9896850585937,283.8419494628906,288.7283935546875,297.1611022949219,287.7815856933594,1.0,0.1824612468481063,1.0,1.0,0.3164705038070678,1.0,-0.8300381898880005,0.6854075789451599,0.144630566239357,0.4699804186820984,0.0,0.0,0.0,23.801118850708008,25.0,529.9774780273438,-0.0,66.18026733398438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356994628906,0.830733597278595,0.1557956039905548,0.139552041888237,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88922119140625,0.5680762529373169,0.050000000745058,0.0481201745569705,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256591796875,0.7373170256614685,0.1076290607452392,0.0754992812871933,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88922119140625,0.5680762529373169,0.050000000745058,0.0481201745569705,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91717529296875,0.68276447057724,0.0852622240781784,0.385324090719223,287.9300842285156,288.25,287.02850341796875,283.8486633300781,289.00164794921875,297.1725769042969,287.993896484375,1.0,0.1828130036592483,1.0,1.0,0.3369866013526916,1.0,-0.8359858393669128,0.6704915165901184,0.1654943376779556,0.454259306192398,0.0,0.0,0.0,23.640283584594727,25.0,569.0283203125,-0.0,66.88885498046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15460205078125,0.8368949294090271,0.1584740132093429,0.1418844759464264,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.5696829557418823,0.050000000745058,0.0481103658676147,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.7408928871154785,0.1085972338914871,0.0761376395821571,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.5696829557418823,0.050000000745058,0.0481103658676147,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356201171875,0.6860714554786682,0.0858664661645889,0.3878178894519806,288.1487731933594,288.3500061035156,287.0673522949219,283.85528564453125,289.1574401855469,297.1848449707031,288.21063232421875,1.0,0.1832093149423599,1.0,1.0,0.3442440927028656,1.0,-0.8425203561782837,0.6673053503036499,0.1752150505781173,0.4500892758369446,0.0,0.0,0.0,23.46279525756836,25.0,576.2808227539062,-0.0,67.67937469482422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340881347656,0.8502926826477051,0.1640834808349609,0.1468320339918136,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.49365234375,0.5732383728027344,0.050000000745058,0.0480891466140747,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5255432128906,0.7489503622055054,0.1107054501771926,0.0775591507554054,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49365234375,0.5732383728027344,0.050000000745058,0.0480891466140747,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184326171875,0.6936112642288208,0.087238997220993,0.3936515152454376,288.5290832519531,288.45001220703125,287.14508056640625,283.86846923828125,289.4107971191406,297.2106628417969,288.57958984375,1.0,0.1841444224119186,1.0,1.0,0.3587590754032135,1.0,-0.8571145534515381,0.6629948616027832,0.1941196620464325,0.4434662163257599,0.0,0.0,0.0,23.08464431762696,25.0,519.7291259765625,-0.0,69.50261688232422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340881347656,0.8502926826477051,0.1640834808349609,0.1468320339918136,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.49365234375,0.5732383728027344,0.050000000745058,0.0480891466140747,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5255432128906,0.7489503622055054,0.1107054501771926,0.0775591507554054,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49365234375,0.5732383728027344,0.050000000745058,0.0480891466140747,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184326171875,0.6936112642288208,0.087238997220993,0.3936515152454376,288.5290832519531,288.45001220703125,287.14508056640625,283.86846923828125,289.4107971191406,297.2106628417969,288.57958984375,1.0,0.1841444224119186,1.0,1.0,0.3587590754032135,1.0,-0.8571145534515381,0.6629948616027832,0.1941196620464325,0.4434662163257599,0.0,0.0,0.0,23.08464431762696,25.0,519.7291259765625,-0.0,69.50261688232422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8748474121094,0.864528477191925,0.1698791831731796,0.1519721299409866,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83660888671875,0.5769138336181641,0.050000000745058,0.048067882657051,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86676025390625,0.7576517462730408,0.1129360869526863,0.0790824517607688,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.83660888671875,0.5769138336181641,0.050000000745058,0.048067882657051,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86016845703125,0.7017157673835754,0.0887448787689209,0.4001731276512146,288.8699951171875,288.54998779296875,287.22283935546875,283.88153076171875,289.6676940917969,297.2366943359375,288.9164733886719,1.0,0.1852594763040542,1.0,1.0,0.3732740581035614,1.0,-0.8728876113891602,0.6585855484008789,0.2143020331859588,0.4364762008190155,0.0,0.0,0.0,22.719615936279297,25.0,474.85198974609375,-0.0,71.58671569824219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8748474121094,0.864528477191925,0.1698791831731796,0.1519721299409866,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83660888671875,0.5769138336181641,0.050000000745058,0.048067882657051,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86676025390625,0.7576517462730408,0.1129360869526863,0.0790824517607688,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.83660888671875,0.5769138336181641,0.050000000745058,0.048067882657051,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86016845703125,0.7017157673835754,0.0887448787689209,0.4001731276512146,288.8699951171875,288.54998779296875,287.22283935546875,283.88153076171875,289.6676940917969,297.2366943359375,288.9164733886719,1.0,0.1852594763040542,1.0,1.0,0.3732740581035614,1.0,-0.8728876113891602,0.6585855484008789,0.2143020331859588,0.4364762008190155,0.0,0.0,0.0,22.719615936279297,25.0,474.85198974609375,-0.0,71.58671569824219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.8794277310371399,0.1757904589176178,0.1572471559047699,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.120361328125,0.5806626677513123,0.050000000745058,0.0480468459427356,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398620605469,0.7668459415435791,0.1152301356196403,0.0806665271520614,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.120361328125,0.5806626677513123,0.050000000745058,0.0480468459427356,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1359558105469,0.7101144790649414,0.0903288200497627,0.4071339964866638,289.1416931152344,288.6499938964844,287.3006286621094,283.89459228515625,289.6159362792969,297.2623291015625,289.1664428710937,1.0,0.1865413188934326,1.0,1.0,0.3605601787567138,1.0,-0.8894233703613281,0.6834084987640381,0.2060148417949676,0.4584136009216308,0.0,0.0,0.0,22.375709533691406,25.0,334.61138916015625,-0.0,73.90101623535156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
