time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036120,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.8794277310371399,0.1757904589176178,0.1572471559047699,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.120361328125,0.5806626677513123,0.050000000745058,0.0480468459427356,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398620605469,0.7668459415435791,0.1152301356196403,0.0806665271520614,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.120361328125,0.5806626677513123,0.050000000745058,0.0480468459427356,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1359558105469,0.7101144790649414,0.0903288200497627,0.4071339964866638,289.1416931152344,288.6499938964844,287.3006286621094,283.89459228515625,289.6159362792969,297.2623291015625,289.1664428710937,1.0,0.1865413188934326,1.0,1.0,0.3605601787567138,1.0,-0.8894233703613281,0.6834084987640381,0.2060148417949676,0.4584136009216308,0.0,0.0,0.0,22.375709533691406,25.0,334.61138916015625,-0.0,73.90101623535156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28125,0.8935410976409912,0.1814713031053543,0.162395030260086,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26824951171875,0.5838808417320251,0.050000000745058,0.0480292737483978,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2786865234375,0.7754080295562744,0.117370419204235,0.0821851044893264,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26824951171875,0.5838808417320251,0.050000000745058,0.0480292737483978,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.7173853516578674,0.0918202549219131,0.4139005541801452,289.2796325683594,288.75,287.3783874511719,283.9076843261719,289.5350341796875,297.28497314453125,289.2928771972656,1.0,0.1879520267248153,1.0,1.0,0.3478462696075439,1.0,-0.9055038690567015,0.709050714969635,0.1964532136917114,0.4812663793563843,0.0,0.0,0.0,22.117752075195312,25.0,192.8356475830078,-0.0,76.33141326904297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28125,0.8935410976409912,0.1814713031053543,0.162395030260086,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26824951171875,0.5838808417320251,0.050000000745058,0.0480292737483978,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2786865234375,0.7754080295562744,0.117370419204235,0.0821851044893264,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26824951171875,0.5838808417320251,0.050000000745058,0.0480292737483978,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.7173853516578674,0.0918202549219131,0.4139005541801452,289.2796325683594,288.75,287.3783874511719,283.9076843261719,289.5350341796875,297.28497314453125,289.2928771972656,1.0,0.1879520267248153,1.0,1.0,0.3478462696075439,1.0,-0.9055038690567015,0.709050714969635,0.1964532136917114,0.4812663793563843,0.0,0.0,0.0,22.117752075195312,25.0,192.8356475830078,-0.0,76.33141326904297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32232666015625,0.8999748229980469,0.1841992735862732,0.1648693978786468,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131408691406,0.5851706266403198,0.050000000745058,0.0480223447084426,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205261230469,0.7791811227798462,0.1183558255434036,0.0828889682888984,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131408691406,0.5851706266403198,0.050000000745058,0.0480223447084426,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.319091796875,0.7204228043556213,0.0925033390522003,0.4170348048210144,289.3211975097656,288.75,287.4172668457031,283.9142761230469,289.4961242675781,297.2949523925781,289.3302001953125,1.0,0.1886871457099914,1.0,1.0,0.341489315032959,1.0,-0.9130634665489196,0.7215566635131836,0.191506803035736,0.4924874007701874,0.0,0.0,0.0,22.031742095947266,25.0,138.5068817138672,-0.0,77.5517578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.9060675501823424,0.1868560761213302,0.1672803610563278,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419494628906,0.5862676501274109,0.050000000745058,0.0480165034532547,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460388183594,0.7826159000396729,0.1192836016416549,0.0835538282990455,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419494628906,0.5862676501274109,0.050000000745058,0.0480165034532547,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7231189608573914,0.0931401774287223,0.4199745655059814,289.3463439941406,288.8500061035156,287.4561462402344,283.9209289550781,289.40496826171875,297.3041687011719,289.3492736816406,1.0,0.1894338279962539,1.0,1.0,0.3294513821601867,1.0,-0.9202697277069092,0.739526629447937,0.1807430833578109,0.5092280507087708,0.0,0.0,0.0,21.970985412597656,25.0,79.01087951660156,-0.0,78.76577758789062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.321044921875,0.917519748210907,0.1918764263391494,0.1718685925006866,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.5877496600151062,0.050000000745058,0.0480086654424667,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32244873046875,0.7882024049758911,0.1209173053503036,0.0847436413168907,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.5877496600151062,0.050000000745058,0.0480086654424667,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235168457031,0.7273489236831665,0.0942315012216568,0.425123780965805,289.32196044921875,288.95001220703125,287.5338439941406,283.93438720703125,289.2118530273437,297.3199462890625,289.31402587890625,1.0,0.1909337043762207,1.0,1.0,0.3053755164146423,1.0,-0.9333665370941162,0.7745496034622192,0.1588169634342193,0.542096734046936,0.0,0.0,0.0,21.934362411499023,25.0,-37.49013900756836,-0.0,81.12921142578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.321044921875,0.917519748210907,0.1918764263391494,0.1718685925006866,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.5877496600151062,0.050000000745058,0.0480086654424667,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32244873046875,0.7882024049758911,0.1209173053503036,0.0847436413168907,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.5877496600151062,0.050000000745058,0.0480086654424667,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235168457031,0.7273489236831665,0.0942315012216568,0.425123780965805,289.32196044921875,288.95001220703125,287.5338439941406,283.93438720703125,289.2118530273437,297.3199462890625,289.31402587890625,1.0,0.1909337043762207,1.0,1.0,0.3053755164146423,1.0,-0.9333665370941162,0.7745496034622192,0.1588169634342193,0.542096734046936,0.0,0.0,0.0,21.934362411499023,25.0,-37.49013900756836,-0.0,81.12921142578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413330078125,0.9269726872444152,0.1964916288852691,0.1760938316583633,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524108886719,0.5882274508476257,0.050000000745058,0.0480061136186122,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.24371337890625,0.7918851971626282,0.1222380772233009,0.085718996822834,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524108886719,0.5882274508476257,0.050000000745058,0.0480061136186122,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455139160156,0.7299278974533081,0.0950541198253631,0.4291115999221802,289.2428894042969,289.04998779296875,287.6114501953125,283.9481811523437,289.04083251953125,297.3323059082031,289.2304077148437,1.0,0.1923952549695968,1.0,1.0,0.2812996506690979,1.0,-0.9443892240524292,0.8065987825393677,0.1377904564142227,0.5724800229072571,0.0,0.0,0.0,22.0105094909668,25.0,-109.43842315673828,-0.0,83.33336639404297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413330078125,0.9269726872444152,0.1964916288852691,0.1760938316583633,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524108886719,0.5882274508476257,0.050000000745058,0.0480061136186122,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.24371337890625,0.7918851971626282,0.1222380772233009,0.085718996822834,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524108886719,0.5882274508476257,0.050000000745058,0.0480061136186122,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455139160156,0.7299278974533081,0.0950541198253631,0.4291115999221802,289.2428894042969,289.04998779296875,287.6114501953125,283.9481811523437,289.04083251953125,297.3323059082031,289.2304077148437,1.0,0.1923952549695968,1.0,1.0,0.2812996506690979,1.0,-0.9443892240524292,0.8065987825393677,0.1377904564142227,0.5724800229072571,0.0,0.0,0.0,22.0105094909668,25.0,-109.43842315673828,-0.0,83.33336639404297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557006835937,0.9344307780265808,0.2008146941661834,0.1800256967544555,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.5878966450691223,0.050000000745058,0.0480077750980854,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15740966796875,0.7939697504043579,0.1233071312308311,0.0865061730146408,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.5878966450691223,0.050000000745058,0.0480077750980854,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15875244140625,0.7311057448387146,0.0956418141722679,0.4320031702518463,289.1568298339844,289.1499938964844,287.68896484375,283.9623413085937,288.9986572265625,297.3425598144531,289.1485595703125,1.0,0.1937772780656814,1.0,1.0,0.2702077329158783,1.0,-0.9535282254219056,0.8244757652282715,0.129052460193634,0.5891819596290588,0.0,0.0,0.0,22.171300888061523,25.0,-108.2524642944336,-0.0,85.34696960449219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557006835937,0.9344307780265808,0.2008146941661834,0.1800256967544555,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.5878966450691223,0.050000000745058,0.0480077750980854,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15740966796875,0.7939697504043579,0.1233071312308311,0.0865061730146408,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.5878966450691223,0.050000000745058,0.0480077750980854,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15875244140625,0.7311057448387146,0.0956418141722679,0.4320031702518463,289.1568298339844,289.1499938964844,287.68896484375,283.9623413085937,288.9986572265625,297.3425598144531,289.1485595703125,1.0,0.1937772780656814,1.0,1.0,0.2702077329158783,1.0,-0.9535282254219056,0.8244757652282715,0.129052460193634,0.5891819596290588,0.0,0.0,0.0,22.171300888061523,25.0,-108.2524642944336,-0.0,85.34696960449219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0977478027344,0.9410086274147034,0.2050578892230987,0.1838414222002029,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.5872853994369507,0.050000000745058,0.0480109117925167,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09912109375,0.7953603267669678,0.1242561116814613,0.0871867090463638,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.5872853994369507,0.050000000745058,0.0480109117925167,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10015869140625,0.7316073179244995,0.096088595688343,0.4341530203819275,289.0986633300781,289.25,287.766357421875,283.9769897460937,288.9733581542969,297.3526611328125,289.0919494628906,1.0,0.1950652003288269,1.0,1.0,0.2591158151626587,1.0,-0.9615129232406616,0.8407204747200012,0.1207924708724021,0.604495644569397,0.0,0.0,0.0,22.35692596435547,25.0,-86.80278015136719,-0.0,87.20701599121094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0977478027344,0.9410086274147034,0.2050578892230987,0.1838414222002029,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.5872853994369507,0.050000000745058,0.0480109117925167,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09912109375,0.7953603267669678,0.1242561116814613,0.0871867090463638,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.5872853994369507,0.050000000745058,0.0480109117925167,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10015869140625,0.7316073179244995,0.096088595688343,0.4341530203819275,289.0986633300781,289.25,287.766357421875,283.9769897460937,288.9733581542969,297.3526611328125,289.0919494628906,1.0,0.1950652003288269,1.0,1.0,0.2591158151626587,1.0,-0.9615129232406616,0.8407204747200012,0.1207924708724021,0.604495644569397,0.0,0.0,0.0,22.35692596435547,25.0,-86.80278015136719,-0.0,87.20701599121094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.944199800491333,0.2071726322174072,0.1857403516769409,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07891845703125,0.586982786655426,0.050000000745058,0.0480124689638614,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740966796875,0.7959949970245361,0.1247079521417617,0.0875080302357673,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07891845703125,0.586982786655426,0.050000000745058,0.0480124689638614,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0750427246094,0.731772243976593,0.096279002726078,0.4350597262382507,289.0736694335937,289.25,287.80499267578125,283.9845275878906,288.9628295898437,297.3578796386719,289.06768798828125,1.0,0.195675790309906,1.0,1.0,0.2535698413848877,1.0,-0.965269923210144,0.8485245704650879,0.1167453229427337,0.6118716597557068,0.0,0.0,0.0,22.44688415527344,25.0,-77.28851318359375,-0.0,88.09564971923828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0535583496094,0.9473233819007874,0.2092889100313186,0.1876376718282699,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577392578125,0.586678683757782,0.050000000745058,0.0480140410363674,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542907714844,0.7966017127037048,0.1251519918441772,0.0878219604492187,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577392578125,0.586678683757782,0.050000000745058,0.0480140410363674,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.7318956255912781,0.0964551642537117,0.4358906745910644,289.0540466308594,289.3500061035156,287.8435974121094,283.9922180175781,289.0090026855469,297.3632507324219,289.0514831542969,1.0,0.1962662786245346,1.0,1.0,0.2562395930290222,1.0,-0.96892511844635,0.8497375249862671,0.1191876009106636,0.6126959919929504,0.0,0.0,0.0,22.53468132019043,25.0,-52.81907653808594,-0.0,88.96263885498047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683288574219,0.9538596868515016,0.2136471718549728,0.1915018260478973,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.5863048434257507,0.050000000745058,0.0480159632861614,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673522949219,0.7981305122375488,0.1260862201452255,0.0884618014097213,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.5863048434257507,0.050000000745058,0.0480159632861614,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0666809082031,0.7323474884033203,0.0968178659677505,0.4374952316284179,289.0676574707031,289.45001220703125,287.920654296875,284.00811767578125,289.1269226074219,297.3753356933594,289.07257080078125,1.0,0.1973959356546402,1.0,1.0,0.2615790367126465,1.0,-0.9762612581253052,0.8511505722999573,0.1251106709241867,0.6132620573043823,0.0,0.0,0.0,22.67888069152832,25.0,18.060550689697266,-0.0,90.66559600830078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683288574219,0.9538596868515016,0.2136471718549728,0.1915018260478973,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.5863048434257507,0.050000000745058,0.0480159632861614,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673522949219,0.7981305122375488,0.1260862201452255,0.0884618014097213,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.5863048434257507,0.050000000745058,0.0480159632861614,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0666809082031,0.7323474884033203,0.0968178659677505,0.4374952316284179,289.0676574707031,289.45001220703125,287.920654296875,284.00811767578125,289.1269226074219,297.3753356933594,289.07257080078125,1.0,0.1973959356546402,1.0,1.0,0.2615790367126465,1.0,-0.9762612581253052,0.8511505722999573,0.1251106709241867,0.6132620573043823,0.0,0.0,0.0,22.67888069152832,25.0,18.060550689697266,-0.0,90.66559600830078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.9612516164779664,0.218248575925827,0.1955703496932983,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131286621094,0.586477518081665,0.050000000745058,0.0480150058865547,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190795898437,0.8005498051643372,0.1271443217992782,0.0891769602894783,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131286621094,0.586477518081665,0.050000000745058,0.0480150058865547,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1178283691406,0.733477771282196,0.0972525849938392,0.4393483102321625,289.1195983886719,289.54998779296875,287.9975280761719,284.0247802734375,289.24560546875,297.3898620605469,289.12774658203125,1.0,0.1984872668981552,1.0,1.0,0.2669184803962707,1.0,-0.9842243790626526,0.8528764843940735,0.1313479095697403,0.6138723492622375,0.0,0.0,0.0,22.75629234313965,25.0,68.41234588623047,-0.0,92.40605926513672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.9612516164779664,0.218248575925827,0.1955703496932983,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131286621094,0.586477518081665,0.050000000745058,0.0480150058865547,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190795898437,0.8005498051643372,0.1271443217992782,0.0891769602894783,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131286621094,0.586477518081665,0.050000000745058,0.0480150058865547,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1178283691406,0.733477771282196,0.0972525849938392,0.4393483102321625,289.1195983886719,289.54998779296875,287.9975280761719,284.0247802734375,289.24560546875,297.3898620605469,289.12774658203125,1.0,0.1984872668981552,1.0,1.0,0.2669184803962707,1.0,-0.9842243790626526,0.8528764843940735,0.1313479095697403,0.6138723492622375,0.0,0.0,0.0,22.75629234313965,25.0,68.41234588623047,-0.0,92.40605926513672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2119140625,0.9692577719688416,0.2230928987264633,0.1998458802700042,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19757080078125,0.5871464014053345,0.050000000745058,0.0480114482343196,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2086486816406,0.8038418889045715,0.1283405870199203,0.0899819582700729,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19757080078125,0.5871464014053345,0.050000000745058,0.0480114482343196,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.206298828125,0.7353088855743408,0.097782976925373,0.4415842592716217,289.20965576171875,289.6499938964844,288.0741882324219,284.04229736328125,289.4496765136719,297.4065856933594,289.22509765625,1.0,0.1995708048343658,1.0,1.0,0.2824704349040985,1.0,-0.9929970502853394,0.8455108404159546,0.1474861651659011,0.6050994992256165,0.0,0.0,0.0,22.77385139465332,25.0,134.7515869140625,-0.0,94.23063659667967,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2119140625,0.9692577719688416,0.2230928987264633,0.1998458802700042,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19757080078125,0.5871464014053345,0.050000000745058,0.0480114482343196,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2086486816406,0.8038418889045715,0.1283405870199203,0.0899819582700729,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19757080078125,0.5871464014053345,0.050000000745058,0.0480114482343196,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.206298828125,0.7353088855743408,0.097782976925373,0.4415842592716217,289.20965576171875,289.6499938964844,288.0741882324219,284.04229736328125,289.4496765136719,297.4065856933594,289.22509765625,1.0,0.1995708048343658,1.0,1.0,0.2824704349040985,1.0,-0.9929970502853394,0.8455108404159546,0.1474861651659011,0.6050994992256165,0.0,0.0,0.0,22.77385139465332,25.0,134.7515869140625,-0.0,94.23063659667967,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.9780271053314208,0.2282958179712295,0.204415738582611,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33526611328125,0.5884749293327332,0.050000000745058,0.0480044782161712,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.808297872543335,0.1297429352998733,0.09091717004776,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33526611328125,0.5884749293327332,0.050000000745058,0.0480044782161712,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34747314453125,0.7381356954574585,0.0984664931893348,0.4444289803504944,289.3518981933594,289.75,288.15057373046875,284.0607604980469,289.66998291015625,297.4263916015625,289.3714904785156,1.0,0.200681984424591,1.0,1.0,0.2980223596096039,1.0,-1.0030015707015991,0.8375382423400879,0.16546331346035,0.5952557921409607,0.0,0.0,0.0,22.717273712158203,25.0,194.82156372070312,-0.0,96.21330261230467,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.9780271053314208,0.2282958179712295,0.204415738582611,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33526611328125,0.5884749293327332,0.050000000745058,0.0480044782161712,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.808297872543335,0.1297429352998733,0.09091717004776,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33526611328125,0.5884749293327332,0.050000000745058,0.0480044782161712,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34747314453125,0.7381356954574585,0.0984664931893348,0.4444289803504944,289.3518981933594,289.75,288.15057373046875,284.0607604980469,289.66998291015625,297.4263916015625,289.3714904785156,1.0,0.200681984424591,1.0,1.0,0.2980223596096039,1.0,-1.0030015707015991,0.8375382423400879,0.16546331346035,0.5952557921409607,0.0,0.0,0.0,22.717273712158203,25.0,194.82156372070312,-0.0,96.21330261230467,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.9826482534408568,0.2310374826192855,0.2068262547254562,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41680908203125,0.5894047021865845,0.050000000745058,0.0479996502399444,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.8109540343284607,0.130528450012207,0.0914425104856491,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.41680908203125,0.5894047021865845,0.050000000745058,0.0479996502399444,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.7399784326553345,0.0988741442561149,0.446135401725769,289.43511962890625,289.75,288.18865966796875,284.0704040527344,289.7830810546875,297.4374084472656,289.456298828125,1.0,0.2012600898742675,1.0,1.0,0.3057983517646789,1.0,-1.008561372756958,0.8335078954696655,0.1750535368919372,0.5900861024856567,0.0,0.0,0.0,22.66070938110352,25.0,218.4076232910156,-0.0,97.28614807128906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52740478515625,0.987344205379486,0.233865201473236,0.209314614534378,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50445556640625,0.5904990434646606,0.050000000745058,0.0479940101504325,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5224304199219,0.8138630986213684,0.131367027759552,0.0920047760009765,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50445556640625,0.5904990434646606,0.050000000745058,0.0479940101504325,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.518798828125,0.7421016693115234,0.0993245914578437,0.4480303525924682,289.52392578125,289.8500061035156,288.2267150878906,284.0802917480469,289.8854675292969,297.4490661621094,289.5458068847656,1.0,0.2018579989671707,1.0,1.0,0.3120917975902557,1.0,-1.0144838094711304,0.8310014605522156,0.1834823787212371,0.5862981081008911,0.0,0.0,0.0,22.587730407714844,25.0,234.9116058349609,-0.0,98.41847229003906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7108154296875,0.9964869022369384,0.2397553473711013,0.2145051807165146,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68670654296875,0.592928409576416,0.050000000745058,0.0479816570878028,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7056579589844,0.8201261758804321,0.133183091878891,0.0932305231690406,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68670654296875,0.592928409576416,0.050000000745058,0.0479816570878028,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7018737792969,0.746933102607727,0.1003414466977119,0.4523551762104034,289.7071838378906,289.95001220703125,288.3025207519531,284.1010131835937,290.0879821777344,297.4740295410156,289.729736328125,1.0,0.2031166851520538,1.0,1.0,0.3246787488460541,1.0,-1.0270339250564575,0.8260721564292908,0.2009618133306503,0.5785080194473267,0.0,0.0,0.0,22.421884536743164,25.0,254.35711669921875,-0.0,100.86442565917967,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7108154296875,0.9964869022369384,0.2397553473711013,0.2145051807165146,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68670654296875,0.592928409576416,0.050000000745058,0.0479816570878028,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7056579589844,0.8201261758804321,0.133183091878891,0.0932305231690406,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68670654296875,0.592928409576416,0.050000000745058,0.0479816570878028,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7018737792969,0.746933102607727,0.1003414466977119,0.4523551762104034,289.7071838378906,289.95001220703125,288.3025207519531,284.1010131835937,290.0879821777344,297.4740295410156,289.729736328125,1.0,0.2031166851520538,1.0,1.0,0.3246787488460541,1.0,-1.0270339250564575,0.8260721564292908,0.2009618133306503,0.5785080194473267,0.0,0.0,0.0,22.421884536743164,25.0,254.35711669921875,-0.0,100.86442565917967,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90240478515625,0.9922211170196532,0.2464970648288726,0.2124712914228439,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.5912691354751587,0.050000000745058,0.0479899831116199,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.89727783203125,0.8219214677810669,0.135161280632019,0.0945904403924942,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.5912691354751587,0.050000000745058,0.0479899831116199,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8933410644531,0.7478054165840149,0.1014997214078903,0.4574321508407593,289.89874267578125,290.04998779296875,288.3780517578125,284.1229858398437,290.2920227050781,297.5069885253906,289.9219055175781,1.0,0.204254150390625,1.0,1.0,0.33726567029953,1.0,-1.0326663255691528,0.8151549100875854,0.2175114303827285,0.5664505958557129,0.0,0.0,0.0,22.69953346252441,25.0,266.5365600585937,-0.0,102.545166015625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90240478515625,0.9922211170196532,0.2464970648288726,0.2124712914228439,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.5912691354751587,0.050000000745058,0.0479899831116199,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.89727783203125,0.8219214677810669,0.135161280632019,0.0945904403924942,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.5912691354751587,0.050000000745058,0.0479899831116199,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8933410644531,0.7478054165840149,0.1014997214078903,0.4574321508407593,289.89874267578125,290.04998779296875,288.3780517578125,284.1229858398437,290.2920227050781,297.5069885253906,289.9219055175781,1.0,0.204254150390625,1.0,1.0,0.33726567029953,1.0,-1.0326663255691528,0.8151549100875854,0.2175114303827285,0.5664505958557129,0.0,0.0,0.0,22.69953346252441,25.0,266.5365600585937,-0.0,102.545166015625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0853881835937,0.9917736649513244,0.2542546093463897,0.2119166851043701,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.5914639234542847,0.050000000745058,0.0479889586567878,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08111572265625,0.8260674476623535,0.1372820734977722,0.0960473120212555,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.5914639234542847,0.050000000745058,0.0479889586567878,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.07769775390625,0.7509719133377075,0.1028015539050102,0.4631101191043854,290.0823059082031,290.1499938964844,288.4532165527344,284.1463317871094,290.4287414550781,297.55206298828125,290.1019592285156,1.0,0.2053400576114654,1.0,1.0,0.342608630657196,1.0,-1.0405828952789309,0.8141235113143921,0.2264593541622162,0.5634286999702454,0.0,0.0,0.0,22.76509094238281,25.0,248.30665588378903,-0.0,104.41201782226562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0853881835937,0.9917736649513244,0.2542546093463897,0.2119166851043701,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.5914639234542847,0.050000000745058,0.0479889586567878,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08111572265625,0.8260674476623535,0.1372820734977722,0.0960473120212555,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.5914639234542847,0.050000000745058,0.0479889586567878,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.07769775390625,0.7509719133377075,0.1028015539050102,0.4631101191043854,290.0823059082031,290.1499938964844,288.4532165527344,284.1463317871094,290.4287414550781,297.55206298828125,290.1019592285156,1.0,0.2053400576114654,1.0,1.0,0.342608630657196,1.0,-1.0405828952789309,0.8141235113143921,0.2264593541622162,0.5634286999702454,0.0,0.0,0.0,22.76509094238281,25.0,248.30665588378903,-0.0,104.41201782226562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452697753906,0.991542398929596,0.2623395919799804,0.2112315595149994,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250366210937,0.5919835567474365,0.050000000745058,0.0479862876236438,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2414855957031,0.8307157754898071,0.1394792646169662,0.0975689366459846,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250366210937,0.5919835567474365,0.050000000745058,0.0479862876236438,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23834228515625,0.7547523379325867,0.1041962280869484,0.4692678153514862,290.24249267578125,290.25,288.52801513671875,284.1711730957031,290.55908203125,297.59881591796875,290.2607116699219,1.0,0.2064155042171478,1.0,1.0,0.3479515612125397,1.0,-1.0489354133605957,0.8135406374931335,0.2353947460651397,0.560603141784668,0.0,0.0,0.0,22.792648315429688,28.0,226.34425354003903,-0.0,106.33953857421876,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452697753906,0.991542398929596,0.2623395919799804,0.2112315595149994,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250366210937,0.5919835567474365,0.050000000745058,0.0479862876236438,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2414855957031,0.8307157754898071,0.1394792646169662,0.0975689366459846,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250366210937,0.5919835567474365,0.050000000745058,0.0479862876236438,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23834228515625,0.7547523379325867,0.1041962280869484,0.4692678153514862,290.24249267578125,290.25,288.52801513671875,284.1711730957031,290.55908203125,297.59881591796875,290.2607116699219,1.0,0.2064155042171478,1.0,1.0,0.3479515612125397,1.0,-1.0489354133605957,0.8135406374931335,0.2353947460651397,0.560603141784668,0.0,0.0,0.0,22.792648315429688,28.0,226.34425354003903,-0.0,106.33953857421876,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216857910156,0.9918259382247924,0.2664352059364319,0.2120726704597473,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020324707031,0.5913452506065369,0.050000000745058,0.0479894876480102,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31805419921875,0.8320274353027344,0.1405987441539764,0.0983478426933288,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020324707031,0.5913452506065369,0.050000000745058,0.0479894876480102,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150329589844,0.7557275891304016,0.104923777282238,0.4724946916103363,290.3190002441406,290.25,288.5652770996094,284.1841735839844,290.6228942871094,297.6147155761719,290.3366394042969,1.0,0.2074609845876693,1.0,1.0,0.3506230115890503,1.0,-1.0547590255737305,0.8143881559371948,0.2403707802295684,0.5598310828208923,0.0,0.0,0.0,22.93983459472656,28.0,217.9061584472656,-0.0,107.92666625976562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
