time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038160,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39324951171875,0.992392122745514,0.2704582512378692,0.2138011306524276,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.375244140625,0.5900306105613708,0.050000000745058,0.0479961521923542,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3900451660156,0.8325681686401367,0.1417298763990402,0.0991384834051132,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.375244140625,0.5900306105613708,0.050000000745058,0.0479961521923542,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3873291015625,0.7560086846351624,0.1056747809052467,0.4758434593677521,290.3908996582031,290.3500061035156,288.6024475097656,284.1976013183594,290.64727783203125,297.6242980957031,290.4058532714844,1.0,0.208788514137268,1.0,1.0,0.3490518927574157,1.0,-1.061816930770874,0.821186900138855,0.2406299859285354,0.5646543502807617,0.0,0.0,0.0,23.19040298461914,31.0,198.66860961914065,-0.0,110.00422668457033,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962158203125,0.994102656841278,0.2781111598014831,0.2194960266351699,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5856683850288391,0.050000000745058,0.0480187647044658,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.831623375415802,0.1439734399318695,0.1007283255457878,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5856683850288391,0.050000000745058,0.0480187647044658,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49237060546875,0.7547410130500793,0.107189156115055,0.4827426671981811,290.4946594238281,290.45001220703125,288.67645263671875,284.2257385253906,290.6786193847656,297.6312866210937,290.5045471191406,1.0,0.2122414857149124,1.0,1.0,0.3459096252918243,1.0,-1.0788942575454712,0.8376717567443848,0.241222470998764,0.5764139294624329,0.0,0.0,0.0,23.96394729614257,34.0,146.0426483154297,-0.0,115.4379653930664,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962158203125,0.994102656841278,0.2781111598014831,0.2194960266351699,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5856683850288391,0.050000000745058,0.0480187647044658,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.831623375415802,0.1439734399318695,0.1007283255457878,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5856683850288391,0.050000000745058,0.0480187647044658,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49237060546875,0.7547410130500793,0.107189156115055,0.4827426671981811,290.4946594238281,290.45001220703125,288.67645263671875,284.2257385253906,290.6786193847656,297.6312866210937,290.5045471191406,1.0,0.2122414857149124,1.0,1.0,0.3459096252918243,1.0,-1.0788942575454712,0.8376717567443848,0.241222470998764,0.5764139294624329,0.0,0.0,0.0,23.96394729614257,34.0,146.0426483154297,-0.0,115.4379653930664,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5628662109375,0.9958818554878236,0.2841569483280182,0.2264696508646011,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5532531738281,0.5802549719810486,0.050000000745058,0.0480479262769222,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5611572265625,0.8287919163703918,0.1458366215229034,0.1020617336034774,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5532531738281,0.5802549719810486,0.050000000745058,0.0480479262769222,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55975341796875,0.7517975568771362,0.1084486320614814,0.4885872304439544,290.56158447265625,290.45001220703125,288.73931884765625,284.2511901855469,290.7052917480469,297.6299743652344,290.5695495605469,1.0,0.2159252017736435,1.0,1.0,0.3432245254516601,1.0,-1.0959484577178955,0.8535943031311035,0.2423541843891143,0.5877445936203003,0.0,0.0,0.0,24.90786361694336,34.0,114.37965393066406,-0.0,121.33585357666016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5728454589844,0.9961896538734436,0.2851388156414032,0.2278317660093307,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56353759765625,0.5791875123977661,0.050000000745058,0.0480538271367549,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711975097656,0.8281351923942566,0.1461482942104339,0.1022855415940284,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56353759765625,0.5791875123977661,0.050000000745058,0.0480538271367549,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.56982421875,0.7511349320411682,0.1086578890681266,0.4895657896995544,290.5716247558594,290.54998779296875,288.75,284.25567626953125,290.7098083496094,297.629150390625,290.57928466796875,1.0,0.2166145145893097,1.0,1.0,0.3427673578262329,1.0,-1.0990408658981323,0.8564462065696716,0.2425947040319442,0.5897811651229858,0.0,0.0,0.0,25.09516143798828,37.0,110.06771850585938,-0.0,122.4529037475586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268310546875,0.9978032112121582,0.2909545600414276,0.2362096607685089,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6188049316406,0.572543203830719,0.050000000745058,0.0480917654931545,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253662109375,0.8240615725517273,0.1482133418321609,0.1036848351359367,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6188049316406,0.572543203830719,0.050000000745058,0.0480917654931545,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62420654296875,0.7471486330032349,0.1101279929280281,0.4958737194538116,290.625732421875,290.54998779296875,288.8126525878906,284.28253173828125,290.7417297363281,297.6242980957031,290.6323547363281,1.0,0.2209526747465133,1.0,1.0,0.3405397832393646,1.0,-1.1184362173080444,0.8735239505767822,0.2449123114347458,0.6019182205200195,0.0,0.0,0.0,26.298139572143555,37.0,91.1058120727539,-0.0,129.6398162841797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6353759765625,0.9980342388153076,0.2919588387012481,0.237659603357315,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6274719238281,0.5713790655136108,0.050000000745058,0.0480986349284648,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6339416503906,0.8233972191810608,0.1486078202724456,0.1039510369300842,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6274719238281,0.5713790655136108,0.050000000745058,0.0480986349284648,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.7465288043022156,0.1104238480329513,0.497135192155838,290.6343078613281,290.45001220703125,288.8233337402344,284.2872009277344,290.7474670410156,297.62359619140625,290.64080810546875,1.0,0.2217458486557006,1.0,1.0,0.3401605486869812,1.0,-1.1220271587371826,0.8766381144523621,0.2453891038894653,0.6041517853736877,0.0,0.0,0.0,26.517995834350582,25.0,88.83358001708984,-0.0,130.98922729492188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.689453125,0.9970502853393556,0.3000473380088806,0.2319892346858978,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.5759071111679077,0.050000000745058,0.0480721481144428,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883239746094,0.8333432078361511,0.1515316665172577,0.1058984398841857,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.5759071111679077,0.050000000745058,0.0480721481144428,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.7559794783592224,0.1127145290374755,0.5067136883735657,290.6886291503906,290.3500061035156,288.89666748046875,284.32000732421875,290.7822570800781,297.62799072265625,290.6939392089844,1.0,0.2211789637804031,1.0,1.0,0.3375537395477295,1.0,-1.1289891004562378,0.8851833939552307,0.2438056617975235,0.6109086871147156,0.0,0.0,0.0,25.936601638793945,28.0,74.4451904296875,-0.0,131.6938018798828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.689453125,0.9970502853393556,0.3000473380088806,0.2319892346858978,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.5759071111679077,0.050000000745058,0.0480721481144428,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883239746094,0.8333432078361511,0.1515316665172577,0.1058984398841857,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.5759071111679077,0.050000000745058,0.0480721481144428,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.7559794783592224,0.1127145290374755,0.5067136883735657,290.6886291503906,290.3500061035156,288.89666748046875,284.32000732421875,290.7822570800781,297.62799072265625,290.6939392089844,1.0,0.2211789637804031,1.0,1.0,0.3375537395477295,1.0,-1.1289891004562378,0.8851833939552307,0.2438056617975235,0.6109086871147156,0.0,0.0,0.0,25.936601638793945,28.0,74.4451904296875,-0.0,131.6938018798828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7130126953125,0.996482253074646,0.3049736320972442,0.2291817218065261,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70684814453125,0.5781254172325134,0.050000000745058,0.0480595529079437,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7120056152344,0.8385574817657471,0.1531303077936172,0.106973610818386,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70684814453125,0.5781254172325134,0.050000000745058,0.0480595529079437,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.71112060546875,0.7611704468727112,0.1140459701418876,0.5123379826545715,290.7122497558594,290.3500061035156,288.9333190917969,284.3368835449219,290.8014831542969,297.6383361816406,290.71734619140625,1.0,0.2216053754091262,1.0,1.0,0.3362503051757812,1.0,-1.133640170097351,0.8903236389160156,0.243316501379013,0.614818811416626,0.0,0.0,0.0,25.676189422607425,28.0,69.32202911376953,-0.0,132.412353515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.9961422681808472,0.3100703954696655,0.2276170700788498,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283935546875,0.5793550610542297,0.050000000745058,0.04805264249444,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73248291015625,0.8428083062171936,0.1548027098178863,0.1081100851297378,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283935546875,0.5793550610542297,0.050000000745058,0.04805264249444,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.7655916810035706,0.1154892519116401,0.5185268521308899,290.7326354980469,290.25,288.9700012207031,284.3540954589844,290.7829284667969,297.6498413085937,290.7354736328125,1.0,0.2223880141973495,1.0,1.0,0.3303006887435913,1.0,-1.14053475856781,0.902880311012268,0.2376544624567031,0.6257110238075256,0.0,0.0,0.0,25.59267807006836,31.0,53.69644165039063,-0.0,134.07803344726562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.9959322810173036,0.3203711807727813,0.2266871035099029,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.5800833702087402,0.050000000745058,0.0480484925210475,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.8496063947677612,0.1582797765731811,0.1105062216520309,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.5800833702087402,0.050000000745058,0.0480484925210475,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370300292969,0.7731542587280273,0.1186224147677421,0.5322121381759644,290.73687744140625,290.1499938964844,289.0433349609375,284.3893737792969,290.7353515625,297.6715393066406,290.7359924316406,1.0,0.2249814569950103,1.0,1.0,0.3184014558792114,1.0,-1.1587090492248535,0.9319850206375122,0.2267240285873413,0.6506834626197815,0.0,0.0,0.0,25.7349910736084,34.0,9.765669822692873,-0.0,139.25999450683594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.9959322810173036,0.3203711807727813,0.2266871035099029,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.5800833702087402,0.050000000745058,0.0480484925210475,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.8496063947677612,0.1582797765731811,0.1105062216520309,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.5800833702087402,0.050000000745058,0.0480484925210475,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370300292969,0.7731542587280273,0.1186224147677421,0.5322121381759644,290.73687744140625,290.1499938964844,289.0433349609375,284.3893737792969,290.7353515625,297.6715393066406,290.7359924316406,1.0,0.2249814569950103,1.0,1.0,0.3184014558792114,1.0,-1.1587090492248535,0.9319850206375122,0.2267240285873413,0.6506834626197815,0.0,0.0,0.0,25.7349910736084,34.0,9.765669822692873,-0.0,139.25999450683594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220153808594,0.9963523149490356,0.3305245041847229,0.2285730391740799,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.72442626953125,0.578603208065033,0.050000000745058,0.0480565801262855,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.8539276719093323,0.1618576943874359,0.1129933968186378,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72442626953125,0.578603208065033,0.050000000745058,0.0480565801262855,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72271728515625,0.7786791920661926,0.1219819039106369,0.5470879673957825,290.7222900390625,290.04998779296875,289.1166687011719,284.4258728027344,290.69415283203125,297.6890563964844,290.7203063964844,1.0,0.2287797331809997,1.0,1.0,0.3065021932125091,1.0,-1.1818326711654663,0.964799463748932,0.2170332670211792,0.6784809231758118,0.0,0.0,0.0,26.263404846191406,37.0,-16.367679595947266,-0.0,146.75119018554688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220153808594,0.9963523149490356,0.3305245041847229,0.2285730391740799,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.72442626953125,0.578603208065033,0.050000000745058,0.0480565801262855,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.8539276719093323,0.1618576943874359,0.1129933968186378,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72442626953125,0.578603208065033,0.050000000745058,0.0480565801262855,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72271728515625,0.7786791920661926,0.1219819039106369,0.5470879673957825,290.7222900390625,290.04998779296875,289.1166687011719,284.4258728027344,290.69415283203125,297.6890563964844,290.7203063964844,1.0,0.2287797331809997,1.0,1.0,0.3065021932125091,1.0,-1.1818326711654663,0.964799463748932,0.2170332670211792,0.6784809231758118,0.0,0.0,0.0,26.263404846191406,37.0,-16.367679595947266,-0.0,146.75119018554688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67315673828125,0.99722820520401,0.3403696119785309,0.2329254150390625,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.5751619338989258,0.050000000745058,0.0480759367346763,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.8558754920959473,0.1654845178127288,0.1155360415577888,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.5751619338989258,0.050000000745058,0.0480759367346763,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.7821395397186279,0.1254862695932388,0.5627713799476624,290.6742553710937,289.9100036621094,289.19000244140625,284.4635009765625,290.5610656738281,297.70220947265625,290.66619873046875,1.0,0.2336062341928482,1.0,1.0,0.2826143503189087,1.0,-1.208977222442627,1.0152887105941772,0.1936884820461273,0.7231389880180359,0.0,0.0,0.0,27.146663665771484,40.0,-72.52143859863281,-0.0,156.4266815185547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67315673828125,0.99722820520401,0.3403696119785309,0.2329254150390625,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.5751619338989258,0.050000000745058,0.0480759367346763,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.8558754920959473,0.1654845178127288,0.1155360415577888,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.5751619338989258,0.050000000745058,0.0480759367346763,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.7821395397186279,0.1254862695932388,0.5627713799476624,290.6742553710937,289.9100036621094,289.19000244140625,284.4635009765625,290.5610656738281,297.70220947265625,290.66619873046875,1.0,0.2336062341928482,1.0,1.0,0.2826143503189087,1.0,-1.208977222442627,1.0152887105941772,0.1936884820461273,0.7231389880180359,0.0,0.0,0.0,27.146663665771484,40.0,-72.52143859863281,-0.0,156.4266815185547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.9983118772506714,0.3496750891208648,0.2395289242267608,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698689222335815,0.050000000745058,0.0481069199740886,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58648681640625,0.8553561568260193,0.1690411120653152,0.1180562898516655,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698689222335815,0.050000000745058,0.0481069199740886,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.7833575010299683,0.1290161162614822,0.5787475109100342,290.5860900878906,289.7389221191406,289.2633361816406,284.5023193359375,290.4388122558594,297.71002197265625,290.57684326171875,1.0,0.2392955869436264,1.0,1.0,0.2587264776229858,1.0,-1.2391785383224487,1.067622423171997,0.1715561002492904,0.7690704464912415,0.0,0.0,0.0,28.380516052246094,43.0,-113.20794677734376,-0.0,168.17489624023438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.9983118772506714,0.3496750891208648,0.2395289242267608,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698689222335815,0.050000000745058,0.0481069199740886,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58648681640625,0.8553561568260193,0.1690411120653152,0.1180562898516655,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698689222335815,0.050000000745058,0.0481069199740886,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.7833575010299683,0.1290161162614822,0.5787475109100342,290.5860900878906,289.7389221191406,289.2633361816406,284.5023193359375,290.4388122558594,297.71002197265625,290.57684326171875,1.0,0.2392955869436264,1.0,1.0,0.2587264776229858,1.0,-1.2391785383224487,1.067622423171997,0.1715561002492904,0.7690704464912415,0.0,0.0,0.0,28.380516052246094,43.0,-113.20794677734376,-0.0,168.17489624023438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369567871094,0.9988303184509276,0.3541186153888702,0.2435544431209564,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.5665992498397827,0.050000000745058,0.048126820474863,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.8542354106903076,0.1707890778779983,0.1192972138524055,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.5665992498397827,0.050000000745058,0.048126820474863,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401611328125,0.7831549048423767,0.1307762712240219,0.5867457985877991,290.5382995605469,289.7030029296875,289.29998779296875,284.5221252441406,290.3849792480469,297.7097473144531,290.5289611816406,1.0,0.2424158006906509,1.0,1.0,0.2467825561761856,1.0,-1.2551475763320925,1.0940297842025757,0.1611178070306778,0.7921177744865417,0.0,0.0,0.0,29.12706184387207,43.0,-123.37277221679688,-0.0,174.79481506347656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.9990000128746032,0.35843625664711,0.2479405850172042,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.5630016922950745,0.050000000745058,0.0481494404375553,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4881896972656,0.8526583313941956,0.1725212484598159,0.1205283105373382,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.5630016922950745,0.050000000745058,0.0481494404375553,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48974609375,0.7825036644935608,0.1325304061174392,0.5947344899177551,290.4877014160156,289.57080078125,289.336669921875,284.542236328125,290.3155517578125,297.7064208984375,290.47723388671875,1.0,0.2456868439912796,1.0,1.0,0.2313848137855529,1.0,-1.2715351581573486,1.123870015144348,0.1476650834083557,0.8185110688209534,0.0,0.0,0.0,29.95328521728516,46.0,-136.3434600830078,-0.0,181.87759399414065,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3706970214844,0.9990000128746032,0.3666706085205078,0.2576023936271667,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863525390625,0.5549814105033875,0.050000000745058,0.0482028648257255,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.372802734375,0.8483097553253174,0.1759126037359237,0.1229521632194519,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863525390625,0.5549814105033875,0.050000000745058,0.0482028648257255,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744201660156,0.7799936532974243,0.1360016912221908,0.6106150150299072,290.3722839355469,289.4056091308594,289.4100036621094,284.5832214355469,290.1935729980469,297.6957702636719,290.361572265625,1.0,0.2526085078716278,1.0,1.0,0.2005892992019653,1.0,-1.3052313327789309,1.1826006174087524,0.1226307973265647,0.8701909184455872,0.0,0.0,0.0,31.838905334472656,49.0,-154.2006378173828,-0.0,197.37078857421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3706970214844,0.9990000128746032,0.3666706085205078,0.2576023936271667,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863525390625,0.5549814105033875,0.050000000745058,0.0482028648257255,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.372802734375,0.8483097553253174,0.1759126037359237,0.1229521632194519,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863525390625,0.5549814105033875,0.050000000745058,0.0482028648257255,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744201660156,0.7799936532974243,0.1360016912221908,0.6106150150299072,290.3722839355469,289.4056091308594,289.4100036621094,284.5832214355469,290.1935729980469,297.6957702636719,290.361572265625,1.0,0.2526085078716278,1.0,1.0,0.2005892992019653,1.0,-1.3052313327789309,1.1826006174087524,0.1226307973265647,0.8701909184455872,0.0,0.0,0.0,31.838905334472656,49.0,-154.2006378173828,-0.0,197.37078857421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9990000128746032,0.3744337856769562,0.2681518495082855,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27618408203125,0.5462441444396973,0.050000000745058,0.0482665188610553,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.8428053259849548,0.1792276501655578,0.1253213584423065,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27618408203125,0.5462441444396973,0.050000000745058,0.0482665188610553,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2653503417969,0.7762625217437744,0.1394301205873489,0.6263270974159241,290.26348876953125,289.24334716796875,289.4833374023437,284.6252746582031,290.10369873046875,297.68231201171875,290.2543640136719,1.0,0.2599313259124756,1.0,1.0,0.1697937846183776,1.0,-1.3397526741027832,1.2389638423919678,0.1007888093590736,0.919368326663971,0.0,0.0,0.0,34.012657165527344,52.0,-147.9365234375,-0.0,214.5450439453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9990000128746032,0.3744337856769562,0.2681518495082855,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27618408203125,0.5462441444396973,0.050000000745058,0.0482665188610553,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.8428053259849548,0.1792276501655578,0.1253213584423065,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27618408203125,0.5462441444396973,0.050000000745058,0.0482665188610553,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2653503417969,0.7762625217437744,0.1394301205873489,0.6263270974159241,290.26348876953125,289.24334716796875,289.4833374023437,284.6252746582031,290.10369873046875,297.68231201171875,290.2543640136719,1.0,0.2599313259124756,1.0,1.0,0.1697937846183776,1.0,-1.3397526741027832,1.2389638423919678,0.1007888093590736,0.919368326663971,0.0,0.0,0.0,34.012657165527344,52.0,-147.9365234375,-0.0,214.5450439453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356811523437,0.9990000128746032,0.381791740655899,0.2792856097221374,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576843261719,0.5374533534049988,0.050000000745058,0.0483375564217567,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8369614481925964,0.1825093775987625,0.1276727616786956,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576843261719,0.5374533534049988,0.050000000745058,0.0483375564217567,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412353515625,0.7720758318901062,0.1428384184837341,0.6419864892959595,290.1381530761719,289.0840148925781,289.5566711425781,284.6683654785156,289.8871154785156,297.671142578125,290.1217041015625,1.0,0.267544150352478,1.0,1.0,0.131396397948265,1.0,-1.374907612800598,1.3210563659667969,0.0538512542843818,0.9940536618232728,0.0,0.0,0.0,36.40929412841797,55.0,-195.32174682617188,-0.0,233.3237152099609,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356811523437,0.9990000128746032,0.381791740655899,0.2792856097221374,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576843261719,0.5374533534049988,0.050000000745058,0.0483375564217567,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8369614481925964,0.1825093775987625,0.1276727616786956,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576843261719,0.5374533534049988,0.050000000745058,0.0483375564217567,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412353515625,0.7720758318901062,0.1428384184837341,0.6419864892959595,290.1381530761719,289.0840148925781,289.5566711425781,284.6683654785156,289.8871154785156,297.671142578125,290.1217041015625,1.0,0.267544150352478,1.0,1.0,0.131396397948265,1.0,-1.374907612800598,1.3210563659667969,0.0538512542843818,0.9940536618232728,0.0,0.0,0.0,36.40929412841797,55.0,-195.32174682617188,-0.0,233.3237152099609,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93572998046875,0.9990000128746032,0.3883263766765594,0.291159838438034,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.5287492275238037,0.050000000745058,0.0484165251255035,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.8306444883346558,0.1855536252260208,0.1299067139625549,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.5287492275238037,0.050000000745058,0.0484165251255035,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413757324219,0.767334520816803,0.1460731029510498,0.6571179032325745,289.938232421875,288.9276123046875,289.6300048828125,284.7124328613281,289.6906433105469,297.66015625,289.9231872558594,1.0,0.2753453552722931,1.0,1.0,0.0929990112781524,1.0,-1.410197138786316,1.4000149965286257,0.0101821534335613,1.065598726272583,0.0,0.0,0.0,39.027530670166016,58.0,-243.58702087402344,-0.0,253.5631561279297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93572998046875,0.9990000128746032,0.3883263766765594,0.291159838438034,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.5287492275238037,0.050000000745058,0.0484165251255035,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.8306444883346558,0.1855536252260208,0.1299067139625549,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.5287492275238037,0.050000000745058,0.0484165251255035,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413757324219,0.767334520816803,0.1460731029510498,0.6571179032325745,289.938232421875,288.9276123046875,289.6300048828125,284.7124328613281,289.6906433105469,297.66015625,289.9231872558594,1.0,0.2753453552722931,1.0,1.0,0.0929990112781524,1.0,-1.410197138786316,1.4000149965286257,0.0101821534335613,1.065598726272583,0.0,0.0,0.0,39.027530670166016,58.0,-243.58702087402344,-0.0,253.5631561279297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8650207519531,0.9990000128746032,0.3913283348083496,0.2973865568637848,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.5244622826576233,0.050000000745058,0.0484592579305172,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8672790527344,0.8272780776023865,0.1870118379592895,0.1309615969657898,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.5244622826576233,0.050000000745058,0.0484592579305172,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.7647300362586975,0.1476319730281829,0.6643629670143127,289.8666687011719,288.89532470703125,289.6666564941406,284.7348327636719,289.6822509765625,297.6549987792969,289.8572692871094,1.0,0.2792822122573852,1.0,1.0,0.0738003179430961,1.0,-1.4277386665344238,1.4248063564300537,0.0029322586487978,1.0867619514465332,0.0,0.0,0.0,40.41912841796875,58.0,-207.05064392089844,-0.0,264.1644287109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8215026855469,0.9990000128746032,0.3951375484466553,0.2810803055763244,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8265686035156,0.7064203023910522,0.1328769028186798,0.1033389717340469,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227233886719,0.8439324498176575,0.1885588616132736,0.1319177895784378,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324584960937,0.5360894799232483,0.050000000745058,0.0483486019074916,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.7820156216621399,0.1492561399936676,0.6709166765213013,289.822265625,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.64923095703125,289.8176574707031,1.0,0.2842743396759033,1.0,1.0,0.059040255844593,1.0,-1.482878804206848,1.4819121360778809,0.000966673658695,1.1319270133972168,0.0,0.0,0.0,38.59360885620117,78.0,-154.05833435058594,-0.0,283.3519592285156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.404093474149704,0.3048279881477356,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7330209016799927,0.1314825415611267,0.1257308721542358,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8273717761039734,0.1918479055166244,0.1342875808477401,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5195807218551636,0.050000000745058,0.0485106371343135,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667533755302429,0.1525430083274841,0.6864076852798462,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.79803466796875,1.0,0.3011646568775177,1.0,1.0,0.0295201279222965,1.0,-1.559943675994873,1.5598775148391724,6.614709127461538e-05,1.1942921876907349,0.0,0.0,0.0,44.1683349609375,81.0,-53.13969421386719,-0.0,333.75128173828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.404093474149704,0.3048279881477356,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7330209016799927,0.1314825415611267,0.1257308721542358,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8273717761039734,0.1918479055166244,0.1342875808477401,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5195807218551636,0.050000000745058,0.0485106371343135,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667533755302429,0.1525430083274841,0.6864076852798462,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.79803466796875,1.0,0.3011646568775177,1.0,1.0,0.0295201279222965,1.0,-1.559943675994873,1.5598775148391724,6.614709127461538e-05,1.1942921876907349,0.0,0.0,0.0,44.1683349609375,81.0,-53.13969421386719,-0.0,333.75128173828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4087375998497009,0.3342587351799011,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7133930325508118,0.1326404809951782,0.1264582276344299,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084588050842285,0.1954648196697235,0.1369105130434036,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5026921033859253,0.050000000745058,0.048730157315731,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495813369750977,0.1558858007192611,0.7023373246192932,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.82061767578125,1.0,0.3157968819141388,1.0,1.0,0.0,1.0,-1.618686318397522,1.6186838150024414,2.457555410728673e-06,1.240960955619812,0.0,0.0,0.0,50.90188980102539,69.0,13.56075954437256,-0.0,382.1272277832031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
