time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040200,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4087375998497009,0.3342587351799011,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7133930325508118,0.1326404809951782,0.1264582276344299,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084588050842285,0.1954648196697235,0.1369105130434036,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5026921033859253,0.050000000745058,0.048730157315731,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495813369750977,0.1558858007192611,0.7023373246192932,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.82061767578125,1.0,0.3157968819141388,1.0,1.0,0.0,1.0,-1.618686318397522,1.6186838150024414,2.457555410728673e-06,1.240960955619812,0.0,0.0,0.0,50.90188980102539,69.0,13.56075954437256,-0.0,382.1272277832031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138543009757995,0.344652771949768,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.710755467414856,0.1355828791856765,0.1289595663547516,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055304288864136,0.1993955224752426,0.1396572738885879,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4974929392337799,0.050000000745058,0.0488123260438442,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476059198379517,0.159396082162857,0.7182115912437439,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3230601251125335,1.0,1.0,0.0,1.0,-1.65663743019104,1.6566351652145386,2.229657184216194e-06,1.2711811065673828,0.0,0.0,0.0,53.773658752441406,57.0,53.42140197753906,-0.0,410.9397888183594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138543009757995,0.344652771949768,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.710755467414856,0.1355828791856765,0.1289595663547516,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055304288864136,0.1993955224752426,0.1396572738885879,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4974929392337799,0.050000000745058,0.0488123260438442,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476059198379517,0.159396082162857,0.7182115912437439,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3230601251125335,1.0,1.0,0.0,1.0,-1.65663743019104,1.6566351652145386,2.229657184216194e-06,1.2711811065673828,0.0,0.0,0.0,53.773658752441406,57.0,53.42140197753906,-0.0,410.9397888183594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220017194747925,0.3394895792007446,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205758094787598,0.1396131962537765,0.1324967443943023,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149899840354919,0.2036461234092712,0.1425323486328125,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000336766242981,0.050000000745058,0.0487707704305648,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568105459213257,0.1632472574710846,0.7348355054855347,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352233886719,289.9255676269531,1.0,0.3248135447502136,1.0,1.0,0.0,1.0,-1.6780509948730469,1.6780487298965454,2.2853516838949872e-06,1.288235068321228,0.0,0.0,0.0,53.17777633666992,60.0,75.91971588134766,-0.0,421.39111328125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220017194747925,0.3394895792007446,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205758094787598,0.1396131962537765,0.1324967443943023,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149899840354919,0.2036461234092712,0.1425323486328125,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000336766242981,0.050000000745058,0.0487707704305648,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568105459213257,0.1632472574710846,0.7348355054855347,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352233886719,289.9255676269531,1.0,0.3248135447502136,1.0,1.0,0.0,1.0,-1.6780509948730469,1.6780487298965454,2.2853516838949872e-06,1.288235068321228,0.0,0.0,0.0,53.17777633666992,60.0,75.91971588134766,-0.0,421.39111328125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4271385967731476,0.3356539607048034,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.7266307473182678,0.141936108469963,0.1345688700675964,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8206586241722107,0.2058997303247451,0.1440491676330566,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5150688290596008,0.1333055943250656,0.0522289797663688,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.762679398059845,0.1653455793857574,0.7438090443611145,289.9527282714844,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264608979225158,1.0,1.0,0.0,1.0,-1.6926239728927612,1.6926215887069702,2.322892214579042e-06,1.299142599105835,0.0,0.0,0.0,52.7025260925293,60.0,82.81219482421875,-0.0,428.4436645507813,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4345816969871521,0.3056266009807586,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836120605469,0.7518460750579834,0.1444946825504303,0.1366568803787231,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478061556816101,0.208304613828659,0.1455116719007492,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.7257254123687744,0.1341656446456909,0.1220373436808586,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904039025306702,0.1676281839609146,0.7525930404663086,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6619873046875,289.990966796875,1.0,0.330177903175354,1.0,1.0,0.0,1.0,-1.75523042678833,1.755228042602539,2.492025032552192e-06,1.348780870437622,0.0,0.0,0.0,48.36344146728516,63.0,88.85673522949219,-0.0,452.9559631347656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490735828876495,0.3064514398574829,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599726319313049,0.1498444229364395,0.1416273713111877,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533352613449097,0.2131604999303817,0.1488748490810394,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349281907081604,0.1335419118404388,0.1274688243865966,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970240712165833,0.1722565293312072,0.7731863260269165,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.3368578851222992,1.0,1.0,0.0,1.0,-1.7974895238876345,1.7974869012832642,2.610279125292436e-06,1.3822656869888306,0.0,0.0,0.0,49.4694709777832,66.0,96.5934829711914,-0.0,482.65765380859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490735828876495,0.3064514398574829,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599726319313049,0.1498444229364395,0.1416273713111877,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533352613449097,0.2131604999303817,0.1488748490810394,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349281907081604,0.1335419118404388,0.1274688243865966,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970240712165833,0.1722565293312072,0.7731863260269165,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.3368578851222992,1.0,1.0,0.0,1.0,-1.7974895238876345,1.7974869012832642,2.610279125292436e-06,1.3822656869888306,0.0,0.0,0.0,49.4694709777832,66.0,96.5934829711914,-0.0,482.65765380859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613912999629974,0.3101124167442322,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663697600364685,0.1555877029895782,0.1469908058643341,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565325736999512,0.2182371467351913,0.1523926705121994,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344698309898376,0.1353840082883834,0.1287314742803573,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012881278991699,0.1770775765180587,0.7946911454200745,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441284894943237,1.0,1.0,0.0,1.0,-1.8398849964141848,1.839882254600525,2.7319006221659947e-06,1.415614128112793,0.0,0.0,0.0,51.11903762817383,69.0,100.18689727783205,-0.0,515.4186401367188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613912999629974,0.3101124167442322,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663697600364685,0.1555877029895782,0.1469908058643341,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565325736999512,0.2182371467351913,0.1523926705121994,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344698309898376,0.1353840082883834,0.1287314742803573,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012881278991699,0.1770775765180587,0.7946911454200745,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441284894943237,1.0,1.0,0.0,1.0,-1.8398849964141848,1.839882254600525,2.7319006221659947e-06,1.415614128112793,0.0,0.0,0.0,51.11903762817383,69.0,100.18689727783205,-0.0,515.4186401367188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732055366039276,0.3138776421546936,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730548977851868,0.1616521328687667,0.1526733338832855,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598254919052124,0.2235195636749267,0.1560570448637008,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367312908172607,0.1387099027633667,0.1315955519676208,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055963516235352,0.1820882856845855,0.8170416951179504,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519881963729858,1.0,1.0,0.0,1.0,-1.885905146598816,1.8859022855758667,2.867571993192541e-06,1.4517700672149658,0.0,0.0,0.0,52.91054534912109,72.0,102.1829833984375,-0.0,552.539794921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732055366039276,0.3138776421546936,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730548977851868,0.1616521328687667,0.1526733338832855,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598254919052124,0.2235195636749267,0.1560570448637008,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367312908172607,0.1387099027633667,0.1315955519676208,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055963516235352,0.1820882856845855,0.8170416951179504,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519881963729858,1.0,1.0,0.0,1.0,-1.885905146598816,1.8859022855758667,2.867571993192541e-06,1.4517700672149658,0.0,0.0,0.0,52.91054534912109,72.0,102.1829833984375,-0.0,552.539794921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850472509860992,0.3178527355194092,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798186540603638,0.1679931730031967,0.1586269438266754,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630933165550232,0.2289941757917404,0.1598580777645111,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404559254646301,0.1429554522037506,0.1354401409626007,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097826838493347,0.1872976869344711,0.8402767181396484,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603591620922088,1.0,1.0,0.0,1.0,-1.9349082708358765,1.934905171394348,3.016165464941878e-06,1.4902185201644895,0.0,0.0,0.0,54.85620880126953,75.0,103.27970123291016,-0.0,594.0105590820312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850472509860992,0.3178527355194092,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798186540603638,0.1679931730031967,0.1586269438266754,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630933165550232,0.2289941757917404,0.1598580777645111,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404559254646301,0.1429554522037506,0.1354401409626007,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097826838493347,0.1872976869344711,0.8402767181396484,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603591620922088,1.0,1.0,0.0,1.0,-1.9349082708358765,1.934905171394348,3.016165464941878e-06,1.4902185201644895,0.0,0.0,0.0,54.85620880126953,75.0,103.27970123291016,-0.0,594.0105590820312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910321235656738,0.3199141025543213,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832084894180298,0.1712605059146881,0.1616975963115692,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647174835205078,0.2318017333745956,0.1618083119392395,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.742671549320221,0.1453306078910827,0.1376254260540008,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8118188977241516,0.1899793893098831,0.8522398471832275,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8049621582031,290.3216552734375,1.0,0.3647163510322571,1.0,1.0,0.0,1.0,-1.960401177406311,1.9603980779647827,3.0951314329286106e-06,1.510200023651123,0.0,0.0,0.0,55.88523483276367,75.0,103.61795806884766,-0.0,616.3988037109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970719814300537,0.3220133185386657,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866025567054749,0.1745901852846145,0.1648281514644622,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663433194160461,0.2346556484699249,0.1637911945581436,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450628280639648,0.1478413790464401,0.1399496644735336,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138332962989807,0.192713052034378,0.8644367456436157,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691776394844055,1.0,1.0,0.0,1.0,-1.9864994287490845,1.986496329307556,3.1771378417033702e-06,1.530641794204712,0.0,0.0,0.0,56.94938659667969,78.0,103.86289978027344,-0.0,639.9009399414062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034132599830627,0.3242230117321014,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901358604431152,0.1781145632266998,0.1681427657604217,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680437803268433,0.2376700639724731,0.1658858805894851,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.7476990222930908,0.1505722254514694,0.1424883306026458,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159157037734985,0.1956081092357635,0.8773561716079712,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.3739145994186401,1.0,1.0,0.0,1.0,-2.014212846755981,2.014209508895874,3.2654968435963383e-06,1.552333116531372,0.0,0.0,0.0,58.08980941772461,78.0,104.0461654663086,-0.0,665.505615234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093242526054382,0.3262752890586853,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934044003486633,0.1814227700233459,0.1712546646595001,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8696311116218567,0.2404944747686386,0.1678486764430999,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502502202987671,0.1531886756420135,0.1449277848005294,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178378939628601,0.1983273476362228,0.8894927501678467,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783682584762573,1.0,1.0,0.0,1.0,-2.040278434753418,2.0402750968933105,3.349791086293408e-06,1.572720646858215,0.0,0.0,0.0,59.17065048217773,81.0,104.16806030273438,-0.0,690.1992797851562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218273997306824,0.3305656909942627,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002420663833618,0.1884860545396804,0.1779002547264099,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.873013436794281,0.2465101480484008,0.172029510140419,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7558979988098145,0.1589132249355316,0.1502825617790222,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218722939491272,0.2041387856006622,0.9154358506202698,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878842890262604,1.0,1.0,0.0,1.0,-2.096017837524414,2.0960142612457275,3.533903964125784e-06,1.6162728071212769,0.0,0.0,0.0,61.5055046081543,84.0,104.30916595458984,-0.0,745.0206909179688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218273997306824,0.3305656909942627,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002420663833618,0.1884860545396804,0.1779002547264099,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.873013436794281,0.2465101480484008,0.172029510140419,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7558979988098145,0.1589132249355316,0.1502825617790222,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218722939491272,0.2041387856006622,0.9154358506202698,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878842890262604,1.0,1.0,0.0,1.0,-2.096017837524414,2.0960142612457275,3.533903964125784e-06,1.6162728071212769,0.0,0.0,0.0,61.5055046081543,84.0,104.30916595458984,-0.0,745.0206909179688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346072912216187,0.3347971141338348,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071471452713013,0.1957829594612121,0.1847663819789886,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765650987625122,0.2527075707912445,0.1763364225625991,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619596123695374,0.1649640500545501,0.1559576243162155,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260213136672974,0.2101496160030365,0.942272961139679,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976888060569763,1.0,1.0,0.0,1.0,-2.1535658836364746,2.153562068939209,3.729502168425825e-06,1.6611793041229248,0.0,0.0,0.0,63.93740081787109,102.0,104.36009979248048,-0.0,804.5142822265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346072912216187,0.3347971141338348,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071471452713013,0.1957829594612121,0.1847663819789886,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765650987625122,0.2527075707912445,0.1763364225625991,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619596123695374,0.1649640500545501,0.1559576243162155,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260213136672974,0.2101496160030365,0.942272961139679,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976888060569763,1.0,1.0,0.0,1.0,-2.1535658836364746,2.153562068939209,3.729502168425825e-06,1.6611793041229248,0.0,0.0,0.0,63.93740081787109,102.0,104.36009979248048,-0.0,804.5142822265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466550588607788,0.3531300127506256,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029996752738953,0.2033179253339767,0.1919615417718887,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683297634124756,0.2590964436531067,0.180853858590126,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581636309623718,0.1713064610958099,0.1620192378759384,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199161887168884,0.2163545787334442,0.9705033302307128,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135028719902038,1.0,1.0,0.0,1.0,-2.230825424194336,2.230821371078491,4.000414719484979e-06,1.7211103439331057,0.0,0.0,0.0,69.88754272460938,105.0,104.3979034423828,-0.0,899.2159423828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466550588607788,0.3531300127506256,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029996752738953,0.2033179253339767,0.1919615417718887,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683297634124756,0.2590964436531067,0.180853858590126,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581636309623718,0.1713064610958099,0.1620192378759384,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199161887168884,0.2163545787334442,0.9705033302307128,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135028719902038,1.0,1.0,0.0,1.0,-2.230825424194336,2.230821371078491,4.000414719484979e-06,1.7211103439331057,0.0,0.0,0.0,69.88754272460938,105.0,104.3979034423828,-0.0,899.2159423828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520896315574646,0.3616109788417816,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016884326934814,0.2071580290794372,0.1956359893083572,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8651238083839417,0.262346088886261,0.1831565350294113,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.757016658782959,0.1745663434267044,0.1651439219713211,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175854682922363,0.2194992154836654,0.9848619103431702,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8766174316406,290.6976623535156,1.0,0.4207814633846283,1.0,1.0,0.0,1.0,-2.269200086593628,2.269196033477783,4.139112206758e-06,1.7510857582092283,0.0,0.0,0.0,72.82501220703125,105.0,104.6742706298828,-0.0,948.4554443359376,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.557561457157135,0.368743747472763,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014797568321228,0.2110476493835449,0.1993433982133865,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631296753883362,0.26563560962677,0.1854763478040695,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568830251693726,0.1778838485479354,0.1683102995157241,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8162950873374939,0.2226768881082534,0.9992915391921996,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8742370605469,290.7354431152344,1.0,0.427803099155426,1.0,1.0,0.0,1.0,-2.306169509887696,2.3061652183532715,4.274918865121435e-06,1.7798585891723633,0.0,0.0,0.0,75.48551177978516,108.0,104.7126235961914,-0.0,996.6698608398438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79913330078125,0.9990000128746032,0.5676127672195435,0.3796723484992981,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977294921875,0.8025902509689331,0.2181368619203567,0.206082746386528,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983093261719,0.8612051010131836,0.2716287076473236,0.1896894872188568,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7972106933594,0.7580198645591736,0.1839626580476761,0.1740962266921997,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978820800781,0.8154228925704956,0.2284601330757141,1.0254558324813845,290.7988586425781,286.787353515625,290.8690185546875,285.57501220703125,290.8672790527344,297.8724975585937,290.80303955078125,1.0,0.4398256838321686,1.0,1.0,0.0,1.0,-2.3708174228668213,2.3708128929138184,4.517876277532196e-06,1.830127596855164,0.0,0.0,0.0,79.9100341796875,108.0,104.66575622558594,-0.0,1083.513427734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688090324401855,0.3808181881904602,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028193712234497,0.2189737409353256,0.2068770825862884,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8610913157463074,0.2723360657691955,0.1901858299970626,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582453489303589,0.1846825331449508,0.1747803092002868,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154193758964539,0.2291426062583923,1.028536677360535,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8725280761719,290.8109130859375,1.0,0.4411906599998474,1.0,1.0,0.0,1.0,-2.3782575130462646,2.3782529830932617,4.546281161310617e-06,1.8359084129333496,0.0,0.0,0.0,80.40235900878906,111.0,104.6544952392578,-0.0,1093.72314453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87457275390625,0.9990000128746032,0.5793119668960571,0.3894790112972259,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87322998046875,0.8056409955024719,0.2262371778488159,0.2137633115053177,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8737487792969,0.8610553741455078,0.2784733772277832,0.1944866180419922,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8727111816406,0.7609861493110657,0.1909495443105697,0.1807287186384201,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8733215332031,0.8162344098091125,0.2350670099258422,1.0552366971969604,290.8742980957031,286.68212890625,290.9423522949219,285.6309814453125,290.940673828125,297.87469482421875,290.8783264160156,1.0,0.4525876045227051,1.0,1.0,0.0,1.0,-2.441322326660156,2.441317558288574,4.790756520378636e-06,1.8849003314971924,0.0,0.0,0.0,84.39604187011719,111.0,104.53709411621094,-0.0,1181.817626953125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5805647969245911,0.3903799057006836,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060470819473267,0.227095365524292,0.2145747989416122,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.861138105392456,0.2791984975337982,0.1949931979179382,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613804340362549,0.1916920095682144,0.1814314126968383,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8164072036743164,0.2357674837112426,1.0583829879760742,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8751525878906,290.8861999511719,1.0,0.4538888931274414,1.0,1.0,0.0,1.0,-2.448614835739136,2.4486100673675537,4.819448349735467e-06,1.8905622959136963,0.0,0.0,0.0,84.84105682373047,114.0,104.52112579345705,-0.0,1192.20263671875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924530029296875,0.3986704647541046,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098413348197937,0.2350458055734634,0.2222289890050888,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620204925537109,0.2858727574348449,0.1997522860765457,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651222944259644,0.1985318064689636,0.1880452334880828,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180820345878601,0.2421891689300537,1.0878856182098389,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660468399524688,1.0,1.0,0.0,1.0,-2.5168824195861816,2.5168774127960205,5.092347237223294e-06,1.9435820579528809,0.0,0.0,0.0,89.03424835205078,117.0,104.37583923339844,-0.0,1292.2803955078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924530029296875,0.3986704647541046,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098413348197937,0.2350458055734634,0.2222289890050888,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620204925537109,0.2858727574348449,0.1997522860765457,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651222944259644,0.1985318064689636,0.1880452334880828,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180820345878601,0.2421891689300537,1.0878856182098389,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660468399524688,1.0,1.0,0.0,1.0,-2.5168824195861816,2.5168774127960205,5.092347237223294e-06,1.9435820579528809,0.0,0.0,0.0,89.03424835205078,117.0,104.37583923339844,-0.0,1292.2803955078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041423082351685,0.4069075584411621,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129704594612122,0.2426114529371261,0.2295193672180175,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625463843345642,0.2921916842460632,0.2042554467916488,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.768233597278595,0.2049603164196014,0.1942773014307022,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.819263756275177,0.2481774240732193,1.1154669523239136,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.87872314453125,291.0364074707031,1.0,0.4776367247104645,1.0,1.0,0.0,1.0,-2.581578731536865,2.581573247909546,5.358032012736658e-06,1.993824005126953,0.0,0.0,0.0,93.19775390625,120.0,104.2078094482422,-0.0,1392.589599609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041423082351685,0.4069075584411621,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129704594612122,0.2426114529371261,0.2295193672180175,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625463843345642,0.2921916842460632,0.2042554467916488,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.768233597278595,0.2049603164196014,0.1942773014307022,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.819263756275177,0.2481774240732193,1.1154669523239136,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.87872314453125,291.0364074707031,1.0,0.4776367247104645,1.0,1.0,0.0,1.0,-2.581578731536865,2.581573247909546,5.358032012736658e-06,1.993824005126953,0.0,0.0,0.0,93.19775390625,120.0,104.2078094482422,-0.0,1392.589599609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
