time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042300,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099289655685425,0.4109254479408264,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144048452377319,0.246297687292099,0.2330599278211593,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627815842628479,0.2952738106250763,0.2064421474933624,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7696488499641418,0.2080622017383575,0.1972752213478088,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197633028030396,0.2510537505149841,1.1286704540252686,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8782958984375,291.0738525390625,1.0,0.4832318723201751,1.0,1.0,0.0,1.0,-2.612756729125977,2.612751245498657,5.488495844474528e-06,2.018033742904663,0.0,0.0,0.0,95.25071716308594,120.0,104.11869049072266,-0.0,1442.79052734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156920790672302,0.4148344993591308,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158086538314819,0.2499376833438873,0.2365497946739196,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630488514900208,0.2983232140541076,0.2086008638143539,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.7710238695144653,0.2111061960458755,0.2002118527889251,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202508687973022,0.2538694739341736,1.1415703296661377,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8775939941406,291.1112670898437,1.0,0.4887048900127411,1.0,1.0,0.0,1.0,-2.643271207809448,2.64326548576355,5.617700026050443e-06,2.04172682762146,0.0,0.0,0.0,97.2761459350586,123.0,104.03092193603516,-0.0,1493.0560302734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.622591495513916,0.4193438291549682,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8174936771392822,0.2542559802532196,0.2406824082136154,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634495735168457,0.301951140165329,0.2111637145280838,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7726601958274841,0.2146925628185272,0.2036649584770202,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8208556175231934,0.2571787238121032,1.1566990613937378,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87652587890625,291.1561279296875,1.0,0.4951135814189911,1.0,1.0,0.0,1.0,-2.679064989089966,2.6790592670440674,5.77117498323787e-06,2.069518804550171,0.0,0.0,0.0,99.66056060791016,123.0,103.93204498291016,-0.0,1553.4097900390625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271896362304688,0.4222449660301208,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186269998550415,0.2571147084236145,0.2434144616127014,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8637692332267761,0.304358571767807,0.212861880660057,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737557291984558,0.2170546650886535,0.2059357911348343,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8212803602218628,0.2593545019626617,1.166629672050476,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757629394531,291.1859741210937,1.0,0.4993076622486114,1.0,1.0,0.0,1.0,-2.70253849029541,2.702532768249512,5.872942892892752e-06,2.0877435207366943,0.0,0.0,0.0,101.22605895996094,126.0,103.86832427978516,-0.0,1593.7978515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.9990000128746032,0.6347865462303162,0.4268072545528412,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.8205450177192688,0.2618001401424408,0.2478856742382049,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.8644188046455383,0.3083162903785705,0.2156493067741394,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.7755994200706482,0.2209031730890274,0.2096291929483413,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.8220436573028564,0.2628923058509826,1.1827471256256104,291.231689453125,285.635986328125,291.291748046875,285.9011535644531,291.2902526855469,297.8744812011719,291.2352600097656,1.0,0.5060794353485107,1.0,1.0,0.0,1.0,-2.740556001663208,2.7405500411987305,6.039654635969782e-06,2.117260932922364,0.9878078103065492,0.9878078103065492,0.0,103.75332641601562,126.0,103.77458953857422,-0.0,1660.529052734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.9610649328390862e-20,1.9608686390023182e-20,1.9623792625129727e-24,0.0,0.0,-0.0,2.76438076980412e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73065185546875,0.9990000128746032,0.6366405487060547,0.4293737113475799,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.8212845921516418,0.2634088397026062,0.2500954270362854,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8145751953125,0.8644875884056091,0.3092688620090484,0.2169979810714721,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9063720703125,0.7762916684150696,0.2221942842006683,0.2114451229572296,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85516357421875,0.8221967816352844,0.2638938128948211,1.1905694007873535,289.7557067871094,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8598327636719,289.3774108886719,1.0,0.509494960308075,1.0,1.0,0.0,1.0,-2.759502649307251,2.759496688842773,6.123744697106304e-06,2.132034540176392,0.9918944239616394,0.9918944239616394,0.0,105.10220336914062,129.0,9274.7890625,-0.0,1694.837890625,1.0,283.1499938964844,290.64422607421875,285.6141052246094,286.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,1494.873291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7938282489776611,0.7938368320465088,7.650897515532051e-08,4.196047782897949,4.196037292480469,1.0346250746806618e-05,0.0,0.0,-0.0,3074.994384765625,0.0,16.620210647583008,1883.21875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523986816406,0.9990000128746032,0.6085729002952576,0.4725226759910583,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.7906023263931274,0.2539866268634796,0.2454730123281479,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647888183594,0.8298669457435608,0.2940424680709839,0.2101908773183822,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.7471426725387573,0.2136163711547851,0.2071768343448639,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.7892971634864807,0.2520244419574737,1.1588242053985596,286.5569763183594,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5595703125,286.51220703125,1.0,0.5159739255905151,1.0,1.0,0.0,1.0,-2.754432916641236,2.7544267177581787,6.103754003561335e-06,2.129278898239136,0.9757949709892272,0.9757949709892272,0.0,116.50885772705078,132.0,14186.91015625,-0.0,1740.82421875,1.0,283.1499938964844,286.1635437011719,287.7347106933594,288.3059387207031,293.1499938964844,293.1499938964844,283.1499938964844,3487.505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2230051755905151,1.2230077981948853,9.987579829839889e-08,4.265863418579102,4.265853404998779,9.786444024939556e-06,0.0,0.0,-0.0,3231.599365234375,0.0,56.289161682128906,1895.4288330078125,0.0,0.0,0.3122711479663849,1.0,0.0,3.0,1.0,0.0
12042720,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523986816406,0.9990000128746032,0.6085729002952576,0.4725226759910583,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.7906023263931274,0.2539866268634796,0.2454730123281479,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647888183594,0.8298669457435608,0.2940424680709839,0.2101908773183822,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.7471426725387573,0.2136163711547851,0.2071768343448639,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.7892971634864807,0.2520244419574737,1.1588242053985596,286.5569763183594,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5595703125,286.51220703125,1.0,0.5159739255905151,1.0,1.0,0.0,1.0,-2.754432916641236,2.7544267177581787,6.103754003561335e-06,2.129278898239136,0.9757949709892272,0.9757949709892272,0.0,116.50885772705078,132.0,14186.91015625,-0.0,1740.82421875,1.0,283.1499938964844,286.1635437011719,287.7347106933594,288.3059387207031,293.1499938964844,293.1499938964844,283.1499938964844,3487.505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2230051755905151,1.2230077981948853,9.987579829839889e-08,4.265863418579102,4.265853404998779,9.786444024939556e-06,0.0,0.0,-0.0,3231.599365234375,0.0,56.289161682128906,1895.4288330078125,0.0,0.0,0.3122711479663849,1.0,0.0,3.0,1.0,0.0
12042780,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.9990000128746032,0.5919042825698853,0.4983268082141876,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.770995557308197,0.2485572397708892,0.240481361746788,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8092701435089111,0.2864381670951843,0.2047293484210968,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.7297360301017761,0.2085204124450683,0.2025684118270874,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.768255352973938,0.2450951337814331,1.1287094354629517,286.1495056152344,285.6036071777344,291.4266662597656,286.0066833496094,291.4252014160156,297.4127197265625,286.12115478515625,1.0,0.5171411037445068,1.0,1.0,0.0,1.0,-2.7311582565307617,2.731152296066284,6.001188467052998e-06,2.111357450485229,0.9753384590148926,0.9753384590148926,0.0,123.09115600585938,132.0,15053.7646484375,-0.0,1736.7689208984375,1.0,283.1499938964844,285.6913146972656,288.6062316894531,289.2145690917969,293.1499938964844,293.1499938964844,283.1499938964844,5151.08056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4857394695281982,1.485743284225464,1.472949833214443e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3480.042724609375,0.0,100.92545318603516,1895.4368896484373,0.0,0.0,0.3736205399036407,1.0,0.0,3.0,1.0,0.0
12042840,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.9990000128746032,0.575862467288971,0.5193758010864258,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.755744993686676,0.243916243314743,0.2359728366136551,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7917464971542358,0.280281513929367,0.2001245468854904,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7155269980430603,0.2040375173091888,0.1982896029949188,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.751620888710022,0.2389476150274276,1.1005828380584717,285.89111328125,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.301025390625,285.87188720703125,1.0,0.5174735188484192,1.0,1.0,0.0,1.0,-2.7064929008483887,2.706486940383911,5.893221896258183e-06,2.092260360717773,0.9740409255027772,0.9740409255027772,0.0,128.5494384765625,120.0,15583.4365234375,-0.0,1725.5006103515625,1.0,283.1499938964844,285.3967590332031,289.4559020996094,290.1039123535156,293.1499938964844,293.1499938964844,283.1499938964844,6828.83740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0645656436681747,1.0,0.0,0.0,1.709984302520752,1.7099894285202026,1.951092372109997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.966552734375,0.0,153.88739013671875,1895.4371337890625,0.0,0.0,0.430968165397644,1.0,0.0,3.0,1.0,0.0
12042900,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.9852694272994996,0.5620685815811157,0.5121720433235168,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.7414923310279846,0.2400476336479187,0.2322529256343841,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.7751022577285767,0.2753069698810577,0.1964729577302932,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.7002981305122375,0.2001580446958542,0.1946351379156112,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7361180782318115,0.233591690659523,1.076256513595581,285.6905517578125,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.23809814453125,285.6732788085937,1.0,0.5140722990036011,1.0,1.0,0.0,1.0,-2.655107259750366,2.655101537704468,5.671432063536486e-06,2.0524706840515137,0.9724587202072144,0.9724587202072144,0.0,134.03477478027344,120.0,15887.9501953125,-0.0,1675.79150390625,1.0,283.1499938964844,285.1678771972656,290.28594970703125,290.9734191894531,293.1499938964844,293.1499938964844,283.1499938964844,8722.5263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2269995808601379,1.0,0.0,0.0,1.929622769355774,1.9296292066574097,2.484495666976727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.567138671875,0.0,221.23410034179688,1895.4371337890625,0.0,0.0,0.4816720187664032,1.0,0.0,3.0,1.0,0.0
12042960,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.973349153995514,0.5527918934822083,0.5021671056747437,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.7335673570632935,0.2369474619626999,0.2291087359189987,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.7656733989715576,0.2713254392147064,0.1934639811515808,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.6909842491149902,0.1969129741191864,0.1914136111736297,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.7268086075782776,0.2289935946464538,1.054648518562317,285.5382080078125,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.19903564453125,285.5257873535156,1.0,0.5090901851654053,1.0,1.0,0.0,1.0,-2.6062023639678955,2.606197118759156,5.465146841743263e-06,2.015018939971924,0.9696945548057556,0.9696945548057556,0.0,136.08021545410156,108.0,16025.484375,-0.0,1615.3614501953125,1.0,283.1499938964844,284.997802734375,290.5903015136719,291.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,10462.9736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981469571590423,1.0,0.0,0.0,2.1101088523864746,2.110116481781006,2.971002857066196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.87353515625,0.0,289.4410400390625,1895.4371337890625,0.0,272.4363098144531,0.5283085107803345,1.0,0.0,3.0,1.0,0.0
12043020,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.9684430360794068,0.541825532913208,0.4903393387794494,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7307668328285217,0.2326916605234146,0.224440112709999,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7617731690406799,0.2656477391719818,0.1889571249485016,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.6863365173339844,0.1921028047800064,0.1862924546003341,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.7210041880607605,0.2218694388866424,1.0194308757781982,285.3323669433594,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.3251037597656,1.0,0.497018039226532,1.0,1.0,0.0,1.0,-2.53246808052063,2.5324628353118896,5.159427928447258e-06,1.9575655460357664,0.9632508754730223,0.9632508754730223,0.0,132.0661163330078,96.0,16205.8212890625,-0.0,1497.365234375,1.0,283.1499938964844,284.76318359375,290.1598815917969,291.45166015625,293.1499938964844,293.1499938964844,283.1499938964844,13961.5751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122869849205017,1.0,0.0,0.0,2.4253485202789307,2.425358772277832,3.925018461359287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.830078125,0.0,440.1999816894531,1895.4371337890625,0.0,999.3455200195312,0.6049988269805908,1.0,0.0,3.0,1.0,0.0
12043080,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.9684430360794068,0.541825532913208,0.4903393387794494,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7307668328285217,0.2326916605234146,0.224440112709999,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7617731690406799,0.2656477391719818,0.1889571249485016,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.6863365173339844,0.1921028047800064,0.1862924546003341,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.7210041880607605,0.2218694388866424,1.0194308757781982,285.3323669433594,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.3251037597656,1.0,0.497018039226532,1.0,1.0,0.0,1.0,-2.53246808052063,2.5324628353118896,5.159427928447258e-06,1.9575655460357664,0.9632508754730223,0.9632508754730223,0.0,132.0661163330078,96.0,16205.8212890625,-0.0,1497.365234375,1.0,283.1499938964844,284.76318359375,290.1598815917969,291.45166015625,293.1499938964844,293.1499938964844,283.1499938964844,13961.5751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122869849205017,1.0,0.0,0.0,2.4253485202789307,2.425358772277832,3.925018461359287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.830078125,0.0,440.1999816894531,1895.4371337890625,0.0,999.3455200195312,0.6049988269805908,1.0,0.0,3.0,1.0,0.0
12043140,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.978359878063202,0.5353783369064331,0.4835759401321411,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.738278329372406,0.2303676307201385,0.2215283662080764,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7694034576416016,0.2620594203472137,0.1859164535999298,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6929271817207336,0.1890599578619003,0.1827276349067688,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.72562575340271,0.2169327139854431,0.9936363697052002,285.21173095703125,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.2073669433594,1.0,0.4839637279510498,1.0,1.0,0.0,1.0,-2.481898307800293,2.481893301010132,4.9549894356459845e-06,1.9182032346725464,0.955474615097046,0.955474615097046,0.0,122.47893524169922,84.0,16322.8525390625,-0.0,1390.8704833984375,1.0,283.1499938964844,284.6216735839844,289.5498352050781,290.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,17097.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767954230308533,1.0,0.0,0.0,2.666841983795166,2.66685438156128,4.745564581298823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.82861328125,0.0,586.4070434570312,1895.4371337890625,0.0,1432.6612548828125,0.6638625264167786,1.0,0.0,3.0,1.0,0.0
12043200,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.978359878063202,0.5353783369064331,0.4835759401321411,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.738278329372406,0.2303676307201385,0.2215283662080764,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7694034576416016,0.2620594203472137,0.1859164535999298,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6929271817207336,0.1890599578619003,0.1827276349067688,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.72562575340271,0.2169327139854431,0.9936363697052002,285.21173095703125,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.2073669433594,1.0,0.4839637279510498,1.0,1.0,0.0,1.0,-2.481898307800293,2.481893301010132,4.9549894356459845e-06,1.9182032346725464,0.955474615097046,0.955474615097046,0.0,122.47893524169922,84.0,16322.8525390625,-0.0,1390.8704833984375,1.0,283.1499938964844,284.6216735839844,289.5498352050781,290.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,17097.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767954230308533,1.0,0.0,0.0,2.666841983795166,2.66685438156128,4.745564581298823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.82861328125,0.0,586.4070434570312,1895.4371337890625,0.0,1432.6612548828125,0.6638625264167786,1.0,0.0,3.0,1.0,0.0
12043260,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9946734309196472,0.5307163596153259,0.478717029094696,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7529705166816711,0.2293127179145813,0.2198481559753418,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7847794890403748,0.2596902847290039,0.1837771981954574,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7069590091705322,0.1872255355119705,0.1803203672170639,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7370420694351196,0.2134597599506378,0.9746453166007996,285.1386108398437,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.1359558105469,1.0,0.4709162414073944,1.0,1.0,0.0,1.0,-2.445746660232544,2.445741891860962,4.811497092305217e-06,1.890097737312317,0.9467559456825256,0.9467559456825256,0.0,110.6446762084961,72.0,16420.05859375,-0.0,1296.343994140625,1.0,283.1499938964844,284.5325622558594,289.23944091796875,290.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,19810.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662104725837708,1.0,0.0,0.0,2.849013090133667,2.849027156829834,5.416044359662919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.067138671875,0.0,716.7152709960938,1895.4371337890625,0.0,1354.9832763671875,0.7084570527076721,1.0,0.0,3.0,1.0,0.0
12043320,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9946734309196472,0.5307163596153259,0.478717029094696,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7529705166816711,0.2293127179145813,0.2198481559753418,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7847794890403748,0.2596902847290039,0.1837771981954574,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7069590091705322,0.1872255355119705,0.1803203672170639,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7370420694351196,0.2134597599506378,0.9746453166007996,285.1386108398437,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.1359558105469,1.0,0.4709162414073944,1.0,1.0,0.0,1.0,-2.445746660232544,2.445741891860962,4.811497092305217e-06,1.890097737312317,0.9467559456825256,0.9467559456825256,0.0,110.6446762084961,72.0,16420.05859375,-0.0,1296.343994140625,1.0,283.1499938964844,284.5325622558594,289.23944091796875,290.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,19810.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662104725837708,1.0,0.0,0.0,2.849013090133667,2.849027156829834,5.416044359662919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.067138671875,0.0,716.7152709960938,1895.4371337890625,0.0,1354.9832763671875,0.7084570527076721,1.0,0.0,3.0,1.0,0.0
12043380,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.5286452174186707,0.4577893018722534,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7688231468200684,0.2290150076150894,0.2190713733434677,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8006318211555481,0.2579539120197296,0.1822251677513122,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7207300066947937,0.1861246079206466,0.1787884533405304,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7492551803588867,0.2108810096979141,0.9605882167816162,285.08624267578125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0836181640625,1.0,0.4572610557079315,1.0,1.0,0.0,1.0,-2.3992295265197754,2.3992249965667725,4.630727289622882e-06,1.854291319847107,0.9372419714927672,0.9372419714927672,0.0,100.2837142944336,60.0,16411.087890625,-0.0,1198.2933349609375,1.0,283.1499938964844,284.4677429199219,289.1845703125,290.3167724609375,293.1499938964844,293.1499938964844,283.1499938964844,22138.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351580023765564,1.0,0.0,0.0,2.985586881637573,2.985602617263794,5.947750878476654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.58837890625,0.0,827.1527099609375,1895.4371337890625,0.0,1141.473388671875,0.7421292066574097,1.0,0.0,3.0,1.0,0.0
12043440,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.5286452174186707,0.4577893018722534,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7688231468200684,0.2290150076150894,0.2190713733434677,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8006318211555481,0.2579539120197296,0.1822251677513122,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7207300066947937,0.1861246079206466,0.1787884533405304,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7492551803588867,0.2108810096979141,0.9605882167816162,285.08624267578125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0836181640625,1.0,0.4572610557079315,1.0,1.0,0.0,1.0,-2.3992295265197754,2.3992249965667725,4.630727289622882e-06,1.854291319847107,0.9372419714927672,0.9372419714927672,0.0,100.2837142944336,60.0,16411.087890625,-0.0,1198.2933349609375,1.0,283.1499938964844,284.4677429199219,289.1845703125,290.3167724609375,293.1499938964844,293.1499938964844,283.1499938964844,22138.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351580023765564,1.0,0.0,0.0,2.985586881637573,2.985602617263794,5.947750878476654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.58837890625,0.0,827.1527099609375,1895.4371337890625,0.0,1141.473388671875,0.7421292066574097,1.0,0.0,3.0,1.0,0.0
12043500,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9990000128746032,0.5300272703170776,0.4424195885658264,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.777520477771759,0.2290473729372024,0.2188864648342132,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8089839816093445,0.2572214603424072,0.1815668791532516,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7277018427848816,0.1857512146234512,0.1782211065292358,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7560797333717346,0.2098416686058044,0.954796314239502,285.0609130859375,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.08721923828125,285.0585327148437,1.0,0.4499772191047668,1.0,1.0,0.0,1.0,-2.3719868659973145,2.3719823360443115,4.526276825345121e-06,1.8331847190856927,0.9323785305023192,0.9323785305023192,0.0,95.32251739501952,60.0,16372.76953125,-0.0,1147.048095703125,1.0,283.1499938964844,284.4376525878906,289.2114562988281,290.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,23316.1796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206821203231812,1.0,0.0,0.0,3.048017263412476,3.0480337142944336,6.199093718350923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.01904296875,0.0,881.6441040039062,1895.4371337890625,0.0,1049.9261474609375,0.754854679107666,1.0,0.0,3.0,1.0,0.0
12043560,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.5328811407089233,0.4258807003498077,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7875943779945374,0.2291797995567321,0.2187974005937576,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8180955052375793,0.2565633952617645,0.1809596121311187,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.735699474811554,0.1854746341705322,0.1777472645044326,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7642650604248047,0.2089477926492691,0.9496797323226928,285.0415954589844,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868225097656,285.0395812988281,1.0,0.4424960315227508,1.0,1.0,0.0,1.0,-2.3445661067962646,2.3445615768432617,4.422367055667564e-06,1.8119226694107056,0.926934778690338,0.926934778690338,0.0,90.21065521240234,63.0,16309.46484375,-0.0,1096.0111083984375,1.0,283.1499938964844,284.4154968261719,289.2559509277344,290.3569030761719,293.1499938964844,293.1499938964844,283.1499938964844,24156.42578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087840795516968,1.0,0.0,0.0,3.0874292850494385,3.0874462127685547,6.360443194353138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.699951171875,0.0,917.7652587890624,1895.4371337890625,0.0,978.8052368164062,0.7675260901451111,1.0,0.0,3.0,1.0,0.0
12043620,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.5382868647575378,0.4094092547893524,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7984409928321838,0.2295078188180923,0.2188884913921356,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8272374868392944,0.2557829618453979,0.1802650243043899,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.744239091873169,0.1852406114339828,0.1773099601268768,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7728658318519592,0.2079083621501922,0.9439542293548584,285.0186767578125,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968017578125,285.0173034667969,1.0,0.4353947639465332,1.0,1.0,0.0,1.0,-2.3166344165802,2.3166298866271973,4.317462298786268e-06,1.7900636196136477,0.9199424982070924,0.9199424982070924,0.0,85.26506805419922,63.0,16275.01171875,-0.0,1046.179443359375,1.0,283.1499938964844,284.3880615234375,289.3296203613281,290.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,25492.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973048806190491,1.0,0.0,0.0,3.1470651626586914,3.147082805633545,6.608528906326683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.2783203125,0.0,974.5220336914062,1895.4371337890625,0.0,913.9041137695312,0.7796950936317444,1.0,0.0,3.0,1.0,0.0
12043680,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.5410310626029968,0.4032528102397918,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.802736222743988,0.2297090291976928,0.2189981788396835,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8307309746742249,0.2554534077644348,0.1799794286489486,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7476301193237305,0.1851743012666702,0.1771686226129531,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7761764526367188,0.2074550539255142,0.9415744543075562,285.0123596191406,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1074523925781,285.0113830566406,1.0,0.4326596260070801,1.0,1.0,0.0,1.0,-2.305994987487793,2.305990695953369,4.277916559658479e-06,1.7817736864089966,0.9161347150802612,0.9161347150802612,0.0,83.45626068115234,66.0,16264.048828125,-0.0,1027.780029296875,1.0,283.1499938964844,284.3802795410156,289.3653564453125,290.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,25938.423828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936977863311768,1.0,0.0,0.0,3.1634912490844727,3.1635091304779053,6.677695409962325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.977294921875,0.0,991.0228881835938,1895.4371337890625,0.0,894.3161010742188,0.7868067622184753,1.0,0.0,3.0,1.0,0.0
12043740,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489437580108643,0.3890101313591003,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.813114583492279,0.2304813116788864,0.2195446640253067,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8390020132064819,0.2545433044433594,0.1792174577713012,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7559901475906372,0.1850977391004562,0.1769188344478607,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7838720679283142,0.2061850130558014,0.9350005388259888,284.99725341796875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.99688720703125,1.0,0.4262335002422333,1.0,1.0,0.0,1.0,-2.2804219722747803,2.2804176807403564,4.183647888567066e-06,1.7618476152420044,0.9050787091255188,0.9050787091255188,0.0,79.33548736572266,69.0,16278.615234375,-0.0,985.0713500976562,1.0,283.1499938964844,284.3589782714844,289.47088623046875,290.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,27542.4453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885660648345947,1.0,0.0,0.0,3.2200751304626465,3.2200937271118164,6.918713779668906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.04638671875,0.0,1049.5660400390625,1895.4371337890625,0.0,867.1243286132812,0.8014878034591675,1.0,0.0,3.0,1.0,0.0
12043800,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489437580108643,0.3890101313591003,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.813114583492279,0.2304813116788864,0.2195446640253067,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8390020132064819,0.2545433044433594,0.1792174577713012,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7559901475906372,0.1850977391004562,0.1769188344478607,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7838720679283142,0.2061850130558014,0.9350005388259888,284.99725341796875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.99688720703125,1.0,0.4262335002422333,1.0,1.0,0.0,1.0,-2.2804219722747803,2.2804176807403564,4.183647888567066e-06,1.7618476152420044,0.9050787091255188,0.9050787091255188,0.0,79.33548736572266,69.0,16278.615234375,-0.0,985.0713500976562,1.0,283.1499938964844,284.3589782714844,289.47088623046875,290.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,27542.4453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885660648345947,1.0,0.0,0.0,3.2200751304626465,3.2200937271118164,6.918713779668906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.04638671875,0.0,1049.5660400390625,1895.4371337890625,0.0,867.1243286132812,0.8014878034591675,1.0,0.0,3.0,1.0,0.0
12043860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5549486875534058,0.3807856440544128,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195807337760925,0.231433168053627,0.2203287035226822,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437807559967041,0.2537862062454223,0.178610697388649,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7612574696540833,0.1851769536733627,0.1768856793642044,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881319522857666,0.205167606472969,0.9298321008682252,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.99188232421875,1.0,0.4223966896533966,1.0,1.0,0.0,1.0,-2.264500617980957,2.264496326446533,4.125518898945302e-06,1.7494418621063232,0.893897294998169,0.893897294998169,0.0,76.98072052001953,72.0,16338.658203125,-0.0,959.7366943359376,1.0,283.1499938964844,284.34735107421875,289.5572509765625,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29018.3984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892213582992554,1.0,0.0,0.0,3.2618234157562256,3.261842727661133,7.099278604982828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.05224609375,0.0,1095.9832763671875,1895.4371337890625,0.0,870.5526123046875,0.8066833019256592,1.0,0.0,3.0,1.0,0.0
12043920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5549486875534058,0.3807856440544128,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195807337760925,0.231433168053627,0.2203287035226822,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437807559967041,0.2537862062454223,0.178610697388649,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7612574696540833,0.1851769536733627,0.1768856793642044,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881319522857666,0.205167606472969,0.9298321008682252,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.99188232421875,1.0,0.4223966896533966,1.0,1.0,0.0,1.0,-2.264500617980957,2.264496326446533,4.125518898945302e-06,1.7494418621063232,0.893897294998169,0.893897294998169,0.0,76.98072052001953,72.0,16338.658203125,-0.0,959.7366943359376,1.0,283.1499938964844,284.34735107421875,289.5572509765625,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29018.3984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892213582992554,1.0,0.0,0.0,3.2618234157562256,3.261842727661133,7.099278604982828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.05224609375,0.0,1095.9832763671875,1895.4371337890625,0.0,870.5526123046875,0.8066833019256592,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.5592671036720276,0.3772099912166595,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8231156468391418,0.2325250655412674,0.2212854921817779,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8456280827522278,0.2532061040401459,0.1781537532806396,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7638329267501831,0.1853906065225601,0.177022099494934,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7895217537879944,0.2043511569499969,0.9258452653884888,285.00640869140625,285.81036376953125,292.194580078125,286.6117248535156,292.1927795410156,297.1939697265625,285.00732421875,1.0,0.4205590784549713,1.0,1.0,0.0,1.0,-2.2561755180358887,2.256171464920044,4.095301392226247e-06,1.7429583072662354,0.8837905526161194,0.8837905526161194,0.0,75.92900085449219,72.0,16395.388671875,-0.0,947.3101806640624,1.0,283.1499938964844,284.3606262207031,289.6224060058594,290.7335205078125,293.1499938964844,293.1499938964844,283.1499938964844,29304.86328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915111303329468,1.0,0.0,0.0,3.234297275543213,3.234316349029541,6.979964268793992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.96240234375,0.0,1073.602783203125,1895.4371337890625,0.0,882.6331787109375,0.803308367729187,1.0,0.0,3.0,1.0,0.0
12044040,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.5593719482421875,0.3771679699420929,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8231801986694336,0.232559472322464,0.2213165462017059,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.845641553401947,0.2531918287277221,0.1781428009271621,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7638707160949707,0.1853989362716674,0.1770287901163101,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.789522111415863,0.2043295800685882,0.9257431626319884,285.0069274902344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944274902344,285.0078430175781,1.0,0.4205321669578552,1.0,1.0,0.0,1.0,-2.25603461265564,2.256030559539795,4.0947911656985525e-06,1.7428486347198486,0.8829873204231262,0.8829873204231262,0.0,75.9154052734375,75.0,16397.806640625,-0.0,947.1166381835938,1.0,283.1499938964844,284.3610534667969,289.6241149902344,290.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29313.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915806889533997,1.0,0.0,0.0,3.233588695526123,3.233607769012451,6.976906661293469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.5078125,0.0,1073.0401611328125,1895.4371337890625,0.0,883.00244140625,0.8001585602760315,1.0,0.0,3.0,1.0,0.0
12044100,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5611345767974854,0.37673220038414,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.82413250207901,0.2331858724355697,0.2218832820653915,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.845678985118866,0.2529575228691101,0.1779616922140121,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7643539905548096,0.185560405254364,0.177161306142807,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7893251180648804,0.2039607465267181,0.9240013360977172,285.0208740234375,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2020568847656,285.0223083496094,1.0,0.4201875627040863,1.0,1.0,0.0,1.0,-2.2540392875671387,2.254035234451294,4.087570232513826e-06,1.7412967681884766,0.8778874278068542,0.8778874278068542,0.0,75.75873565673828,75.0,16427.43359375,-0.0,944.5176391601562,1.0,283.1499938964844,284.3757019042969,289.65301513671875,290.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,29113.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926844477653503,1.0,0.0,0.0,3.198830366134644,3.1988492012023926,6.82772054005909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.9619140625,0.0,1041.60595703125,1895.4371337890625,0.0,888.8838500976562,0.7947225570678711,1.0,0.0,3.0,1.0,0.0
12044160,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.562637984752655,0.3770798742771148,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8246042728424072,0.2338522672653198,0.2224969714879989,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8452093601226807,0.2527639865875244,0.1778157502412796,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7643648982048035,0.1857532858848571,0.1773324161767959,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7886150479316711,0.2036194950342178,0.9224300980567932,285.03436279296875,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2081604003906,285.035888671875,1.0,0.4201802015304565,1.0,1.0,0.0,1.0,-2.2533349990844727,2.253330945968628,4.08502774007502e-06,1.7407516241073608,0.8724939823150635,0.8724939823150635,0.0,75.8155746459961,78.0,16474.181640625,-0.0,944.0323486328124,1.0,283.1499938964844,284.3886108398437,289.6809387207031,290.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,29053.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936363935470581,1.0,0.0,0.0,3.1743762493133545,3.1743946075439453,6.723727778989996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.257568359375,0.0,1020.3948364257812,1895.4371337890625,0.0,893.9861450195312,0.7862198352813721,1.0,0.0,3.0,1.0,0.0
