time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044220,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650062561035156,0.3796351850032806,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244162797927856,0.2352888435125351,0.2238405793905258,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.84308922290802,0.2524841129779815,0.1776115298271179,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632755637168884,0.1862190216779709,0.1777686327695846,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859851121902466,0.2030022591352462,0.9196730256080629,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2165832519531,285.0725402832031,1.0,0.4209658801555633,1.0,1.0,0.0,1.0,-2.2549822330474854,2.2549781799316406,4.091004484507721e-06,1.7420432567596436,0.8625364303588867,0.8625364303588867,0.0,76.43798065185547,81.0,16564.890625,-0.0,948.0726928710938,1.0,283.1499938964844,284.4259033203125,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950055718421936,1.0,0.0,0.0,3.0971927642822266,3.09721040725708,6.400734378075867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.12646484375,0.0,952.7647094726562,1895.4371337890625,0.0,901.3722534179688,0.7679581046104431,1.0,0.0,3.0,1.0,0.0
12044280,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650062561035156,0.3796351850032806,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244162797927856,0.2352888435125351,0.2238405793905258,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.84308922290802,0.2524841129779815,0.1776115298271179,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632755637168884,0.1862190216779709,0.1777686327695846,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859851121902466,0.2030022591352462,0.9196730256080629,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2165832519531,285.0725402832031,1.0,0.4209658801555633,1.0,1.0,0.0,1.0,-2.2549822330474854,2.2549781799316406,4.091004484507721e-06,1.7420432567596436,0.8625364303588867,0.8625364303588867,0.0,76.43798065185547,81.0,16564.890625,-0.0,948.0726928710938,1.0,283.1499938964844,284.4259033203125,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950055718421936,1.0,0.0,0.0,3.0971927642822266,3.09721040725708,6.400734378075867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.12646484375,0.0,952.7647094726562,1895.4371337890625,0.0,901.3722534179688,0.7679581046104431,1.0,0.0,3.0,1.0,0.0
12044340,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.5666195750236511,0.3841968476772308,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230511546134949,0.2368545979261398,0.225327581167221,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397719264030457,0.2523384988307953,0.1775167435407638,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610434293746948,0.1867821663618087,0.1783182471990585,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7821066975593567,0.2024613469839096,0.9173597097396852,285.1134948730469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.4226324558258056,1.0,1.0,0.0,1.0,-2.2600131034851074,2.2600090503692627,4.109259407414356e-06,1.745971918106079,0.8532329201698303,0.8532329201698303,0.0,77.62096405029297,84.0,16667.224609375,-0.0,957.680419921875,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.18359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959988236427307,1.0,0.0,0.0,3.010246992111206,3.0102639198303223,6.04640945311985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.860595703125,0.0,879.400146484375,1895.4371337890625,0.0,906.76611328125,0.7473167181015015,1.0,0.0,3.0,1.0,0.0
12044400,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.5666195750236511,0.3841968476772308,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230511546134949,0.2368545979261398,0.225327581167221,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397719264030457,0.2523384988307953,0.1775167435407638,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610434293746948,0.1867821663618087,0.1783182471990585,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7821066975593567,0.2024613469839096,0.9173597097396852,285.1134948730469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.4226324558258056,1.0,1.0,0.0,1.0,-2.2600131034851074,2.2600090503692627,4.109259407414356e-06,1.745971918106079,0.8532329201698303,0.8532329201698303,0.0,77.62096405029297,84.0,16667.224609375,-0.0,957.680419921875,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.18359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959988236427307,1.0,0.0,0.0,3.010246992111206,3.0102639198303223,6.04640945311985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.860595703125,0.0,879.400146484375,1895.4371337890625,0.0,906.76611328125,0.7473167181015015,1.0,0.0,3.0,1.0,0.0
12044460,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5675871968269348,0.3902315497398376,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208836913108826,0.2385382950305938,0.2269418388605117,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356797695159912,0.2523150742053985,0.177519142627716,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580582499504089,0.1874318718910217,0.17896568775177,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7774043083190918,0.201988086104393,0.9154220819473268,285.1615905761719,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.22198486328125,285.1640319824219,1.0,0.4249708950519562,1.0,1.0,0.0,1.0,-2.26765251159668,2.267648220062256,4.137052656005835e-06,1.7519322633743286,0.8446828126907349,0.8446828126907349,0.0,79.23486328125,87.0,16778.3203125,-0.0,971.640625,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970077514648438,1.0,0.0,0.0,2.918642520904541,2.918658494949341,5.684013899553975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.4521484375,0.0,805.719970703125,1895.4371337890625,0.0,912.275634765625,0.7254982590675354,1.0,0.0,3.0,1.0,0.0
12044520,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5675871968269348,0.3902315497398376,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208836913108826,0.2385382950305938,0.2269418388605117,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356797695159912,0.2523150742053985,0.177519142627716,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580582499504089,0.1874318718910217,0.17896568775177,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7774043083190918,0.201988086104393,0.9154220819473268,285.1615905761719,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.22198486328125,285.1640319824219,1.0,0.4249708950519562,1.0,1.0,0.0,1.0,-2.26765251159668,2.267648220062256,4.137052656005835e-06,1.7519322633743286,0.8446828126907349,0.8446828126907349,0.0,79.23486328125,87.0,16778.3203125,-0.0,971.640625,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970077514648438,1.0,0.0,0.0,2.918642520904541,2.918658494949341,5.684013899553975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.4521484375,0.0,805.719970703125,1895.4371337890625,0.0,912.275634765625,0.7254982590675354,1.0,0.0,3.0,1.0,0.0
12044580,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679935812950134,0.3973187804222107,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182075023651123,0.2403329312801361,0.228672593832016,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.83113694190979,0.2524054050445556,0.1776098310947418,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546314597129822,0.1881611049175262,0.1797001808881759,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7722238898277283,0.2015793621540069,0.9138253927230836,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22088623046875,285.21661376953125,1.0,0.4278208017349243,1.0,1.0,0.0,1.0,-2.2773165702819824,2.2773122787475586,4.172348326392239e-06,1.759468913078308,0.8369760513305664,0.8369760513305664,0.0,81.17970275878906,90.0,16895.75,-0.0,989.05078125,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982454419136047,1.0,0.0,0.0,2.825614213943481,2.825629472732544,5.327446501723898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5751953125,0.0,734.766357421875,1895.4371337890625,0.0,919.0773315429688,0.7032595276832581,1.0,0.0,3.0,1.0,0.0
12044640,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679935812950134,0.3973187804222107,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182075023651123,0.2403329312801361,0.228672593832016,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.83113694190979,0.2524054050445556,0.1776098310947418,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546314597129822,0.1881611049175262,0.1797001808881759,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7722238898277283,0.2015793621540069,0.9138253927230836,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22088623046875,285.21661376953125,1.0,0.4278208017349243,1.0,1.0,0.0,1.0,-2.2773165702819824,2.2773122787475586,4.172348326392239e-06,1.759468913078308,0.8369760513305664,0.8369760513305664,0.0,81.17970275878906,90.0,16895.75,-0.0,989.05078125,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982454419136047,1.0,0.0,0.0,2.825614213943481,2.825629472732544,5.327446501723898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5751953125,0.0,734.766357421875,1895.4371337890625,0.0,919.0773315429688,0.7032595276832581,1.0,0.0,3.0,1.0,0.0
12044700,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.5680080652236938,0.4011543095111847,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8167471885681152,0.2412704229354858,0.2295787185430526,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8287692070007324,0.252491146326065,0.1776856034994125,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7528263926506042,0.1885540336370468,0.180097222328186,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7695385813713074,0.2013989388942718,0.9131470322608948,285.2435302734375,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2197570800781,285.2465515136719,1.0,0.4293980598449707,1.0,1.0,0.0,1.0,-2.282764673233032,2.2827606201171875,4.19231446358026e-06,1.763716459274292,0.8336449861526489,0.8336449861526489,0.0,82.25180053710938,90.0,16947.568359375,-0.0,998.8317260742188,1.0,283.1499938964844,284.6071472167969,289.9352111816406,291.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,24960.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989436507225037,1.0,0.0,0.0,2.771291255950928,2.771305799484253,5.124572908243863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.0576171875,0.0,694.9557495117188,1895.4371337890625,0.0,922.9349975585938,0.6929873824119568,1.0,0.0,3.0,1.0,0.0
12044760,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.9990000128746032,0.5679020285606384,0.4051371812820434,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8152385354042053,0.2422350943088531,0.2305137068033218,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.8263705968856812,0.2526038885116577,0.1777829378843307,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7509956359863281,0.1889659315347671,0.1805151402950287,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7668303847312927,0.2012352794408798,0.9125567078590392,285.2698974609375,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.21832275390625,285.272705078125,1.0,0.4310622215270996,1.0,1.0,0.0,1.0,-2.288581371307373,2.2885773181915283,4.2136853153351694e-06,1.7682507038116455,0.8302053809165955,0.8302053809165955,0.0,83.37959289550781,93.0,17017.880859375,-0.0,1009.2564697265624,1.0,283.1499938964844,284.6337890625,289.96441650390625,291.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,24535.673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997446179389954,1.0,0.0,0.0,2.7334816455841064,2.733495712280273,4.985694204151514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.921142578125,0.0,668.3065795898438,1895.4371337890625,0.0,927.3790283203124,0.6811389923095703,1.0,0.0,3.0,1.0,0.0
12044820,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.5675399899482727,0.4114049673080444,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8128865361213684,0.243750512599945,0.2319819182157516,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.8226951360702515,0.2528236508369446,0.1779649704694748,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.748200535774231,0.1896259933710098,0.1811837553977966,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.7627149224281311,0.2010173946619033,0.9118014574050904,285.3158874511719,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.21588134765625,285.3189392089844,1.0,0.4337244927883148,1.0,1.0,0.0,1.0,-2.297988176345825,2.2979838848114014,4.248364803061122e-06,1.77558171749115,0.8259973526000977,0.8259973526000977,0.0,85.18212890625,93.0,17107.130859375,-0.0,1026.135498046875,1.0,283.1499938964844,284.6824035644531,290.0079345703125,291.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,23606.060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009896993637085,1.0,0.0,0.0,2.6599600315093994,2.659973621368408,4.721104289728828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.97412109375,0.0,617.849365234375,1895.4371337890625,0.0,934.3252563476562,0.666298508644104,1.0,0.0,3.0,1.0,0.0
12044880,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9990000128746032,0.5673729181289673,0.4134253859519958,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8121375441551208,0.2442405521869659,0.2324582636356353,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8215343952178955,0.252903938293457,0.1780316829681396,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.7473235130310059,0.1898422390222549,0.1814038902521133,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.761425793170929,0.200955793261528,0.9116027355194092,285.3290405273437,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2150573730469,285.3319702148437,1.0,0.4345951080322265,1.0,1.0,0.0,1.0,-2.301093101501465,2.301088809967041,4.2598444451869e-06,1.778001308441162,0.8244278430938721,0.8244278430938721,0.0,85.77063751220703,96.0,17142.59375,-0.0,1031.70947265625,1.0,283.1499938964844,284.69561767578125,290.0218505859375,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,23405.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601426362991333,1.0,0.0,0.0,2.643063545227051,2.6430768966674805,4.66131638177103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.260986328125,0.0,606.681640625,1895.4371337890625,0.0,936.771728515625,0.6593191027641296,1.0,0.0,3.0,1.0,0.0
12044940,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664365291595459,0.4220003485679626,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090108036994934,0.2463490217924118,0.2345045804977417,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167117834091187,0.2533028423786163,0.1783531904220581,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437266111373901,0.1907889693975448,0.1823639273643493,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561441659927368,0.2007433176040649,0.9109676480293274,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383521676063537,1.0,1.0,0.0,1.0,-2.3146276473999023,2.3146233558654785,4.310071744839661e-06,1.788546442985535,0.819727897644043,0.819727897644043,0.0,88.30780792236328,99.0,17269.318359375,-0.0,1056.05859375,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032055020332336,1.0,0.0,0.0,2.555546283721924,2.555558919906616,4.35773586104915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.53173828125,0.0,550.3403930664062,1895.4371337890625,0.0,946.7963256835938,0.6380704045295715,1.0,0.0,3.0,1.0,0.0
12045000,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664365291595459,0.4220003485679626,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090108036994934,0.2463490217924118,0.2345045804977417,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167117834091187,0.2533028423786163,0.1783531904220581,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437266111373901,0.1907889693975448,0.1823639273643493,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561441659927368,0.2007433176040649,0.9109676480293274,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383521676063537,1.0,1.0,0.0,1.0,-2.3146276473999023,2.3146233558654785,4.310071744839661e-06,1.788546442985535,0.819727897644043,0.819727897644043,0.0,88.30780792236328,99.0,17269.318359375,-0.0,1056.05859375,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032055020332336,1.0,0.0,0.0,2.555546283721924,2.555558919906616,4.35773586104915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.53173828125,0.0,550.3403930664062,1895.4371337890625,0.0,946.7963256835938,0.6380704045295715,1.0,0.0,3.0,1.0,0.0
12045060,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5651052594184875,0.4307217299938202,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.805932879447937,0.2485595345497131,0.2366503328084945,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119432330131531,0.2537973523139953,0.1787441372871399,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402768731117249,0.191804751753807,0.1833925694227218,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510732412338257,0.2005997151136398,0.9106537699699402,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2091979980469,285.4584350585937,1.0,0.4422801733016968,1.0,1.0,0.0,1.0,-2.329009532928467,2.329005241394043,4.363778771221405e-06,1.7997491359710691,0.8161747455596924,0.8161747455596924,0.0,90.95482635498048,102.0,17397.25390625,-0.0,1082.0260009765625,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050198078155518,1.0,0.0,0.0,2.4714512825012207,2.4714629650115967,4.075655226642994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.722412109375,0.0,499.1755981445313,1895.4371337890625,0.0,957.1109619140624,0.6175075769424438,1.0,0.0,3.0,1.0,0.0
12045120,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5651052594184875,0.4307217299938202,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.805932879447937,0.2485595345497131,0.2366503328084945,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119432330131531,0.2537973523139953,0.1787441372871399,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402768731117249,0.191804751753807,0.1833925694227218,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510732412338257,0.2005997151136398,0.9106537699699402,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2091979980469,285.4584350585937,1.0,0.4422801733016968,1.0,1.0,0.0,1.0,-2.329009532928467,2.329005241394043,4.363778771221405e-06,1.7997491359710691,0.8161747455596924,0.8161747455596924,0.0,90.95482635498048,102.0,17397.25390625,-0.0,1082.0260009765625,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050198078155518,1.0,0.0,0.0,2.4714512825012207,2.4714629650115967,4.075655226642994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.722412109375,0.0,499.1755981445313,1895.4371337890625,0.0,957.1109619140624,0.6175075769424438,1.0,0.0,3.0,1.0,0.0
12045180,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.5633683204650879,0.43947234749794,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8029962778091431,0.2508724331855774,0.2388941794633865,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8072488903999329,0.2543852627277374,0.1792018860578537,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.737023651599884,0.1928891837596893,0.1844879686832428,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462800145149231,0.2005406320095062,0.9106985330581664,285.5218811035156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2030944824219,285.5250549316406,1.0,0.4463405907154083,1.0,1.0,0.0,1.0,-2.344135999679565,2.3441314697265625,4.420637651492143e-06,1.81152868270874,0.8138353228569031,0.8138353228569031,0.0,93.6807632446289,105.0,17526.00390625,-0.0,1109.425048828125,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068371534347534,1.0,0.0,0.0,2.3910512924194336,2.391062498092652,3.814794524714671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.843017578125,0.0,452.9026489257813,1895.4371337890625,0.0,967.5353393554688,0.6006888747215271,1.0,0.0,3.0,1.0,0.0
12045240,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.5633683204650879,0.43947234749794,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8029962778091431,0.2508724331855774,0.2388941794633865,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8072488903999329,0.2543852627277374,0.1792018860578537,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.737023651599884,0.1928891837596893,0.1844879686832428,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462800145149231,0.2005406320095062,0.9106985330581664,285.5218811035156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2030944824219,285.5250549316406,1.0,0.4463405907154083,1.0,1.0,0.0,1.0,-2.344135999679565,2.3441314697265625,4.420637651492143e-06,1.81152868270874,0.8138353228569031,0.8138353228569031,0.0,93.6807632446289,105.0,17526.00390625,-0.0,1109.425048828125,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068371534347534,1.0,0.0,0.0,2.3910512924194336,2.391062498092652,3.814794524714671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.843017578125,0.0,452.9026489257813,1895.4371337890625,0.0,967.5353393554688,0.6006888747215271,1.0,0.0,3.0,1.0,0.0
12045300,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.9990000128746032,0.5623130202293396,0.4438319504261017,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8016096353530884,0.2520590722560882,0.2400495558977127,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8049270510673523,0.254703164100647,0.1794520318508148,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.735476016998291,0.1934504806995391,0.1850578188896179,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7440016269683838,0.2005418241024017,0.910876989364624,285.5503845214844,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2002868652344,285.55328369140625,1.0,0.4484120309352875,1.0,1.0,0.0,1.0,-2.3519601821899414,2.3519556522369385,4.450199412531219e-06,1.8176215887069704,0.8131605982780457,0.8131605982780457,0.0,95.06607055664062,105.0,17608.232421875,-0.0,1123.6260986328125,1.0,283.1499938964844,284.92437744140625,290.2190246582031,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,19560.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078823208808899,1.0,0.0,0.0,2.3649911880493164,2.365002155303955,3.732092750396987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.13232421875,0.0,438.6171569824219,1895.4371337890625,0.0,973.5721435546876,0.5944468975067139,1.0,0.0,3.0,1.0,0.0
12045360,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5610918998718262,0.4481943249702453,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8002600073814392,0.2532594799995422,0.241220086812973,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8026314377784729,0.2550291121006012,0.1797095835208892,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.7339640855789185,0.1940188258886337,0.185636356472969,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.7417832016944885,0.2005567699670791,0.9111279845237732,285.57647705078125,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.1979675292969,285.5791320800781,1.0,0.4505063593387604,1.0,1.0,0.0,1.0,-2.359912633895874,2.359908103942871,4.480351435631746e-06,1.8238141536712649,0.8125073909759521,0.8125073909759521,0.0,96.46832275390624,108.0,17697.30859375,-0.0,1138.12548828125,1.0,283.1499938964844,284.9494323730469,290.247802734375,291.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19253.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090682148933411,1.0,0.0,0.0,2.34460973739624,2.3446204662323,3.668044143978477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.805419921875,0.0,427.5122375488281,1895.4371337890625,0.0,980.4586181640624,0.5895199179649353,1.0,0.0,3.0,1.0,0.0
12045420,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.9990000128746032,0.5580803155899048,0.4569170475006103,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7976609468460083,0.2556904554367065,0.2435933649539947,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981474995613098,0.2556948065757751,0.1802372634410858,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7310321927070618,0.1951674222946167,0.1868085265159607,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.737507700920105,0.2006197124719619,0.9117971062660216,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547440409660339,1.0,1.0,0.0,1.0,-2.3760881423950195,2.3760836124420166,4.542009264696389e-06,1.8364099264144893,0.8121256828308105,0.8121256828308105,0.0,99.31754302978516,96.0,17888.341796875,-0.0,1167.8817138671875,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118428707122803,1.0,0.0,0.0,2.314694881439209,2.314705371856689,3.575039784209366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.627685546875,0.0,411.5249328613281,1895.4371337890625,0.0,996.7225341796876,0.5822792053222656,1.0,0.0,3.0,1.0,0.0
12045480,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.9990000128746032,0.5580803155899048,0.4569170475006103,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7976609468460083,0.2556904554367065,0.2435933649539947,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981474995613098,0.2556948065757751,0.1802372634410858,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7310321927070618,0.1951674222946167,0.1868085265159607,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.737507700920105,0.2006197124719619,0.9117971062660216,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547440409660339,1.0,1.0,0.0,1.0,-2.3760881423950195,2.3760836124420166,4.542009264696389e-06,1.8364099264144893,0.8121256828308105,0.8121256828308105,0.0,99.31754302978516,96.0,17888.341796875,-0.0,1167.8817138671875,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118428707122803,1.0,0.0,0.0,2.314694881439209,2.314705371856689,3.575039784209366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.627685546875,0.0,411.5249328613281,1895.4371337890625,0.0,996.7225341796876,0.5822792053222656,1.0,0.0,3.0,1.0,0.0
12045540,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.5559240579605103,0.4530531167984009,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025145530700684,0.258118212223053,0.2458453029394149,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011197447776794,0.2563371062278747,0.1806608140468597,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7341910600662231,0.196290373802185,0.1878367662429809,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394645810127258,0.2006577104330063,0.91182279586792,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571655273437,1.0,0.4534684717655182,1.0,1.0,0.0,1.0,-2.375946521759033,2.3759419918060303,4.542008809949039e-06,1.8365938663482664,0.8125224709510803,0.8125224709510803,0.0,98.2829132080078,84.0,18004.654296875,-0.0,1163.5228271484375,1.0,283.1499938964844,285.0219421386719,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614906370639801,1.0,0.0,0.0,2.296526908874512,2.296537160873413,3.519139397667459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.203857421875,0.0,401.8158264160156,1895.4371337890625,0.0,1014.9239501953124,0.5778157711029053,1.0,0.0,3.0,1.0,0.0
12045600,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.5559240579605103,0.4530531167984009,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025145530700684,0.258118212223053,0.2458453029394149,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011197447776794,0.2563371062278747,0.1806608140468597,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7341910600662231,0.196290373802185,0.1878367662429809,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394645810127258,0.2006577104330063,0.91182279586792,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571655273437,1.0,0.4534684717655182,1.0,1.0,0.0,1.0,-2.375946521759033,2.3759419918060303,4.542008809949039e-06,1.8365938663482664,0.8125224709510803,0.8125224709510803,0.0,98.2829132080078,84.0,18004.654296875,-0.0,1163.5228271484375,1.0,283.1499938964844,285.0219421386719,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614906370639801,1.0,0.0,0.0,2.296526908874512,2.296537160873413,3.519139397667459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.203857421875,0.0,401.8158264160156,1895.4371337890625,0.0,1014.9239501953124,0.5778157711029053,1.0,0.0,3.0,1.0,0.0
12045660,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5572569966316223,0.4390675127506256,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8133121728897095,0.2605372071266174,0.2479822337627411,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101601600646973,0.2569505274295807,0.1809857189655304,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424859404563904,0.1973895132541656,0.1887341737747192,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.746642529964447,0.2006857544183731,0.9112539291381836,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2064819335937,285.6724548339844,1.0,0.4484070539474487,1.0,1.0,0.0,1.0,-2.362506628036499,2.362502336502075,4.491107574722264e-06,1.826325297355652,0.8134278059005737,0.8134278059005737,0.0,94.16948699951172,87.0,18042.83984375,-0.0,1131.7664794921875,1.0,283.1499938964844,285.03546142578125,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175566911697388,1.0,0.0,0.0,2.28647518157959,2.286485433578491,3.488401034701383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.250732421875,0.0,396.3030700683594,1895.4371337890625,0.0,1030.8748779296875,0.5752776265144348,1.0,0.0,3.0,1.0,0.0
12045720,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5572569966316223,0.4390675127506256,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8133121728897095,0.2605372071266174,0.2479822337627411,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101601600646973,0.2569505274295807,0.1809857189655304,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424859404563904,0.1973895132541656,0.1887341737747192,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.746642529964447,0.2006857544183731,0.9112539291381836,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2064819335937,285.6724548339844,1.0,0.4484070539474487,1.0,1.0,0.0,1.0,-2.362506628036499,2.362502336502075,4.491107574722264e-06,1.826325297355652,0.8134278059005737,0.8134278059005737,0.0,94.16948699951172,87.0,18042.83984375,-0.0,1131.7664794921875,1.0,283.1499938964844,285.03546142578125,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175566911697388,1.0,0.0,0.0,2.28647518157959,2.286485433578491,3.488401034701383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.250732421875,0.0,396.3030700683594,1895.4371337890625,0.0,1030.8748779296875,0.5752776265144348,1.0,0.0,3.0,1.0,0.0
12045780,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5610232949256897,0.4306612908840179,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8206188678741455,0.2629872560501098,0.2501958906650543,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157678842544556,0.2575725018978119,0.1813520640134811,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.7482381463050842,0.1985032707452774,0.1896941810846328,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512287497520447,0.2007562667131424,0.9111127853393556,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.4461536109447479,1.0,1.0,0.0,1.0,-2.356477737426758,2.356473207473755,4.46802596343332e-06,1.821529746055603,0.8147909045219421,0.8147909045219421,0.0,91.80944061279295,90.0,18108.9765625,-0.0,1115.5711669921875,1.0,283.1499938964844,285.0455627441406,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619585394859314,1.0,0.0,0.0,2.2821149826049805,2.2821249961853027,3.475108769634972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.75,0.0,393.647216796875,1895.4371337890625,0.0,1043.21142578125,0.574084997177124,1.0,0.0,3.0,1.0,0.0
12045840,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5610232949256897,0.4306612908840179,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8206188678741455,0.2629872560501098,0.2501958906650543,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157678842544556,0.2575725018978119,0.1813520640134811,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.7482381463050842,0.1985032707452774,0.1896941810846328,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512287497520447,0.2007562667131424,0.9111127853393556,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.4461536109447479,1.0,1.0,0.0,1.0,-2.356477737426758,2.356473207473755,4.46802596343332e-06,1.821529746055603,0.8147909045219421,0.8147909045219421,0.0,91.80944061279295,90.0,18108.9765625,-0.0,1115.5711669921875,1.0,283.1499938964844,285.0455627441406,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619585394859314,1.0,0.0,0.0,2.2821149826049805,2.2821249961853027,3.475108769634972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.75,0.0,393.647216796875,1895.4371337890625,0.0,1043.21142578125,0.574084997177124,1.0,0.0,3.0,1.0,0.0
12045900,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.5628973841667175,0.4285008907318115,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8230771422386169,0.2642246186733246,0.251336932182312,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.817359983921051,0.2578884363174438,0.1815550029277801,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7500806450843811,0.1990637332201004,0.190200924873352,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7524646520614624,0.2007940709590912,0.911182940006256,285.69140625,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250366210937,285.692138671875,1.0,0.4457432329654693,1.0,1.0,0.0,1.0,-2.356187582015991,2.3561830520629883,4.466922746360069e-06,1.82130229473114,0.8157514929771423,0.8157514929771423,0.0,91.25016021728516,90.0,18156.197265625,-0.0,1113.00537109375,1.0,283.1499938964844,285.051025390625,290.4704895019531,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18061.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205311417579651,1.0,0.0,0.0,2.281496286392212,2.281506299972534,3.47322469451683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.84765625,0.0,393.1145935058594,1895.4371337890625,0.0,1048.999755859375,0.573863685131073,1.0,0.0,3.0,1.0,0.0
12045960,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9990000128746032,0.5645602941513062,0.4273988902568817,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8249170184135437,0.2654690742492676,0.2524955570697784,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.818327009677887,0.2582072019577026,0.1817678064107895,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7513566613197327,0.1996247321367263,0.1907192021608352,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7531203627586365,0.2008307576179504,0.9112954139709472,285.69842529296875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315368652344,285.6991577148437,1.0,0.4457421600818634,1.0,1.0,0.0,1.0,-2.357266902923584,2.357262372970581,4.471017291507451e-06,1.8221428394317627,0.8166685104370117,0.8166685104370117,0.0,91.00442504882812,93.0,18210.35546875,-0.0,1113.215576171875,1.0,283.1499938964844,285.0561828613281,290.4889221191406,291.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215452551841736,1.0,0.0,0.0,2.2821850776672363,2.2821953296661377,3.475322500889888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.093505859375,0.0,393.13616943359375,1895.4371337890625,0.0,1055.232666015625,0.573922336101532,1.0,0.0,3.0,1.0,0.0
12046020,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.9990000128746032,0.5667192339897156,0.4273283183574676,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8269608616828918,0.2675727009773254,0.2544723749160766,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8188994526863098,0.2587476074695587,0.1821419596672058,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.7525220513343811,0.2005667835474014,0.1916077136993408,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7532379031181335,0.2008987665176391,0.9115850329399108,285.7100830078125,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2402038574219,285.7108154296875,1.0,0.4464325904846191,1.0,1.0,0.0,1.0,-2.3614189624786377,2.3614144325256348,4.486788384383544e-06,1.8253778219223025,0.8187344670295715,0.8187344670295715,0.0,91.11681365966795,93.0,18310.251953125,-0.0,1118.278076171875,1.0,283.1499938964844,285.0645446777344,290.5177917480469,291.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17925.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235314607620239,1.0,0.0,0.0,2.2847578525543213,2.284767866134644,3.483162345219171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.109619140625,0.0,393.9263305664063,1895.4371337890625,0.0,1067.5191650390625,0.5743732452392578,1.0,0.0,3.0,1.0,0.0
