time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046080,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.9990000128746032,0.5670338273048401,0.4275372922420501,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8272190690040588,0.2679751515388489,0.254852831363678,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8188772797584534,0.2588511705398559,0.1822153329849243,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.7526203393936157,0.200746014714241,0.1917790323495865,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.7531372904777527,0.2009123116731643,0.911653995513916,285.7122497558594,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.24139404296875,285.7129821777344,1.0,0.4466506838798523,1.0,1.0,0.0,1.0,-2.3625035285949707,2.362499237060547,4.4909129428560846e-06,1.826222896575928,0.8189685344696045,0.8189685344696045,0.0,91.20382690429688,96.0,18330.5390625,-0.0,1119.8349609375,1.0,283.1499938964844,285.0660095214844,290.5229187011719,291.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239549517631531,1.0,0.0,0.0,2.2855441570281982,2.2855544090271,3.485560569060908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.36474609375,0.0,394.2053527832031,1895.4371337890625,0.0,1070.1519775390625,0.5745231509208679,1.0,0.0,3.0,1.0,0.0
12046140,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.568312406539917,0.4302358627319336,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280147910118103,0.2705030441284179,0.2572566866874695,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179218173027039,0.2595025300979614,0.1826871782541275,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.752459704875946,0.2018639296293258,0.192861869931221,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7517462372779846,0.2009984701871872,0.9121637344360352,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2454833984375,285.7261657714844,1.0,0.4485541880130768,1.0,1.0,0.0,1.0,-2.371110916137696,2.3711063861846924,4.523715688264929e-06,1.832929372787476,0.8216512203216553,0.8216512203216553,0.0,92.1609115600586,99.0,18463.322265625,-0.0,1133.3126220703125,1.0,283.1499938964844,285.07489013671875,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269044876098633,1.0,0.0,0.0,2.2915871143341064,2.2915971279144287,3.504016206079541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.916015625,0.0,396.5636596679688,1895.4371337890625,0.0,1088.618896484375,0.5757436156272888,1.0,0.0,3.0,1.0,0.0
12046200,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.568312406539917,0.4302358627319336,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280147910118103,0.2705030441284179,0.2572566866874695,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179218173027039,0.2595025300979614,0.1826871782541275,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.752459704875946,0.2018639296293258,0.192861869931221,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7517462372779846,0.2009984701871872,0.9121637344360352,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2454833984375,285.7261657714844,1.0,0.4485541880130768,1.0,1.0,0.0,1.0,-2.371110916137696,2.3711063861846924,4.523715688264929e-06,1.832929372787476,0.8216512203216553,0.8216512203216553,0.0,92.1609115600586,99.0,18463.322265625,-0.0,1133.3126220703125,1.0,283.1499938964844,285.07489013671875,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269044876098633,1.0,0.0,0.0,2.2915871143341064,2.2915971279144287,3.504016206079541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.916015625,0.0,396.5636596679688,1895.4371337890625,0.0,1088.618896484375,0.5757436156272888,1.0,0.0,3.0,1.0,0.0
12046260,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5685204863548279,0.4347865581512451,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277373313903809,0.273049384355545,0.259697288274765,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8158919811248779,0.2601589262485504,0.1831768155097961,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512853145599365,0.2029760181903839,0.1939585655927658,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493696808815002,0.2010818570852279,0.9127575755119324,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511744976043701,1.0,1.0,0.0,1.0,-2.382127046585083,2.38212251663208,4.565878498397069e-06,1.841511607170105,0.8246532082557678,0.8246532082557678,0.0,93.67606353759766,102.0,18603.169921875,-0.0,1151.868896484375,1.0,283.1499938964844,285.08270263671875,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302621364593506,1.0,0.0,0.0,2.299751281738281,2.2997615337371826,3.52902816302958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33154296875,0.0,399.95123291015625,1895.4371337890625,0.0,1109.9129638671875,0.5774536728858948,1.0,0.0,3.0,1.0,0.0
12046320,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5685204863548279,0.4347865581512451,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277373313903809,0.273049384355545,0.259697288274765,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8158919811248779,0.2601589262485504,0.1831768155097961,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512853145599365,0.2029760181903839,0.1939585655927658,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493696808815002,0.2010818570852279,0.9127575755119324,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511744976043701,1.0,1.0,0.0,1.0,-2.382127046585083,2.38212251663208,4.565878498397069e-06,1.841511607170105,0.8246532082557678,0.8246532082557678,0.0,93.67606353759766,102.0,18603.169921875,-0.0,1151.868896484375,1.0,283.1499938964844,285.08270263671875,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302621364593506,1.0,0.0,0.0,2.299751281738281,2.2997615337371826,3.52902816302958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33154296875,0.0,399.95123291015625,1895.4371337890625,0.0,1109.9129638671875,0.5774536728858948,1.0,0.0,3.0,1.0,0.0
12046380,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677482485771179,0.4406725764274597,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267145156860352,0.275611400604248,0.2621672451496124,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8130993247032166,0.2608182430267334,0.1836792528629303,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7494156956672668,0.2040802985429763,0.1950624138116836,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7463346719741821,0.201160654425621,0.9133967161178588,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.74969482421875,1.0,0.4543120861053467,1.0,1.0,0.0,1.0,-2.3948616981506348,2.3948569297790527,4.614867066266015e-06,1.8514299392700195,0.8279163241386414,0.8279163241386414,0.0,95.60829162597656,105.0,18746.169921875,-0.0,1174.2520751953125,1.0,283.1499938964844,285.08935546875,290.5928649902344,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17738.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338340640068054,1.0,0.0,0.0,2.309600353240967,2.309610605239868,3.559320305157599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.44677734375,0.0,404.1768493652344,1895.4371337890625,0.0,1132.879638671875,0.5795539617538452,1.0,0.0,3.0,1.0,0.0
12046440,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677482485771179,0.4406725764274597,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267145156860352,0.275611400604248,0.2621672451496124,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8130993247032166,0.2608182430267334,0.1836792528629303,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7494156956672668,0.2040802985429763,0.1950624138116836,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7463346719741821,0.201160654425621,0.9133967161178588,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.74969482421875,1.0,0.4543120861053467,1.0,1.0,0.0,1.0,-2.3948616981506348,2.3948569297790527,4.614867066266015e-06,1.8514299392700195,0.8279163241386414,0.8279163241386414,0.0,95.60829162597656,105.0,18746.169921875,-0.0,1174.2520751953125,1.0,283.1499938964844,285.08935546875,290.5928649902344,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17738.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338340640068054,1.0,0.0,0.0,2.309600353240967,2.309610605239868,3.559320305157599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.44677734375,0.0,404.1768493652344,1895.4371337890625,0.0,1132.879638671875,0.5795539617538452,1.0,0.0,3.0,1.0,0.0
12046500,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.9990000128746032,0.5669808387756348,0.4439785778522491,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8260111212730408,0.2768977582454681,0.2634113132953644,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8114962577819824,0.2611485123634338,0.1839339584112167,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.74830561876297,0.2046293318271637,0.1956154257059097,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7446605563163757,0.2012032866477966,0.9137393236160278,285.7543640136719,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2378845214844,285.75494384765625,1.0,0.4560248255729675,1.0,1.0,0.0,1.0,-2.4017093181610107,2.401704788208008,4.641318810172379e-06,1.856761693954468,0.8296905755996704,0.8296905755996704,0.0,96.69381713867188,105.0,18817.689453125,-0.0,1186.568359375,1.0,283.1499938964844,285.09228515625,290.5997619628906,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17725.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635650634765625,1.0,0.0,0.0,2.3149220943450928,2.314932346343994,3.575741231998109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.494140625,0.0,406.5234680175781,1895.4371337890625,0.0,1144.6822509765625,0.5807042717933655,1.0,0.0,3.0,1.0,0.0
12046560,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.9990000128746032,0.5659404993057251,0.4474828839302063,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8252085447311401,0.2781878709793091,0.2646612524986267,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.8097782135009766,0.2614790797233581,0.1841906160116195,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7471068501472473,0.2051761746406555,0.1961686909198761,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.7429137825965881,0.2012485265731811,0.9141085743904114,285.75927734375,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2353820800781,285.75982666015625,1.0,0.4578195512294769,1.0,1.0,0.0,1.0,-2.408837080001831,2.408832311630249,4.668934707297012e-06,1.862310528755188,0.831384539604187,0.831384539604187,0.0,97.84806060791016,108.0,18889.720703125,-0.0,1199.5565185546875,1.0,283.1499938964844,285.0948791503906,290.6054077148437,291.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374572515487671,1.0,0.0,0.0,2.320772886276245,2.3207833766937256,3.593839608129201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.2734375,0.0,409.0849609375,1895.4371337890625,0.0,1156.5013427734375,0.5819626450538635,1.0,0.0,3.0,1.0,0.0
12046620,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.5632184743881226,0.4549206495285034,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234049081802368,0.2807759642601013,0.2671746611595154,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060792088508606,0.2621392607688904,0.184707686305046,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7445412874221802,0.2062625586986541,0.1972742229700088,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392827272415161,0.2013299167156219,0.914859175682068,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688293457031,1.0,0.4615799486637115,1.0,1.0,0.0,1.0,-2.423642873764038,2.423638105392456,4.726564384327503e-06,1.8738341331481927,0.8349958062171936,0.8349958062171936,0.0,100.31399536132812,111.0,19031.716796875,-0.0,1227.0418701171875,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410437226295471,1.0,0.0,0.0,2.33290958404541,2.3329198360443115,3.6315262263997283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.92822265625,0.0,414.52252197265625,1895.4371337890625,0.0,1180.2017822265625,0.5846006870269775,1.0,0.0,3.0,1.0,0.0
12046680,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.5632184743881226,0.4549206495285034,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234049081802368,0.2807759642601013,0.2671746611595154,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060792088508606,0.2621392607688904,0.184707686305046,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7445412874221802,0.2062625586986541,0.1972742229700088,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392827272415161,0.2013299167156219,0.914859175682068,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688293457031,1.0,0.4615799486637115,1.0,1.0,0.0,1.0,-2.423642873764038,2.423638105392456,4.726564384327503e-06,1.8738341331481927,0.8349958062171936,0.8349958062171936,0.0,100.31399536132812,111.0,19031.716796875,-0.0,1227.0418701171875,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410437226295471,1.0,0.0,0.0,2.33290958404541,2.3329198360443115,3.6315262263997283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.92822265625,0.0,414.52252197265625,1895.4371337890625,0.0,1180.2017822265625,0.5846006870269775,1.0,0.0,3.0,1.0,0.0
12046740,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.5597356557846069,0.4628271460533142,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.821398913860321,0.2833694219589233,0.2697009742259979,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021129965782166,0.262794941663742,0.185227021574974,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.741814911365509,0.2073355615139007,0.1983745098114013,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355031967163086,0.2013757973909378,0.915513515472412,285.7763061523437,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767333984375,1.0,0.4655083119869232,1.0,1.0,0.0,1.0,-2.438908338546753,2.438903570175171,4.786360932484968e-06,1.8857122659683228,0.8386967778205872,0.8386967778205872,0.0,102.95930480957033,99.0,19170.291015625,-0.0,1256.130615234375,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445479989051819,1.0,0.0,0.0,2.3457510471343994,2.34576153755188,3.671615900202596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.458984375,0.0,420.3735961914063,1895.4371337890625,0.0,1203.6593017578125,0.5874069333076477,1.0,0.0,3.0,1.0,0.0
12046800,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.5597356557846069,0.4628271460533142,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.821398913860321,0.2833694219589233,0.2697009742259979,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021129965782166,0.262794941663742,0.185227021574974,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.741814911365509,0.2073355615139007,0.1983745098114013,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355031967163086,0.2013757973909378,0.915513515472412,285.7763061523437,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767333984375,1.0,0.4655083119869232,1.0,1.0,0.0,1.0,-2.438908338546753,2.438903570175171,4.786360932484968e-06,1.8857122659683228,0.8386967778205872,0.8386967778205872,0.0,102.95930480957033,99.0,19170.291015625,-0.0,1256.130615234375,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445479989051819,1.0,0.0,0.0,2.3457510471343994,2.34576153755188,3.671615900202596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.458984375,0.0,420.3735961914063,1895.4371337890625,0.0,1203.6593017578125,0.5874069333076477,1.0,0.0,3.0,1.0,0.0
12046860,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5570539832115173,0.4584737420082092,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8260703682899475,0.2859245240688324,0.2720740139484405,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053065538406372,0.2634051740169525,0.1856277883052826,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7451216578483582,0.208356037735939,0.1993061453104019,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7375909090042114,0.2013427168130874,0.915235996246338,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338256835937,285.7738342285156,1.0,0.4640038609504699,1.0,1.0,0.0,1.0,-2.437817096710205,2.437812328338623,4.782633823197102e-06,1.8851590156555176,0.842284083366394,0.842284083366394,0.0,101.74742126464844,87.0,19210.3984375,-0.0,1249.7813720703125,1.0,283.1499938964844,285.0975646972656,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477404236793518,1.0,0.0,0.0,2.358919620513916,2.3589301109313965,3.7129549923520244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9443359375,0.0,426.4929809570313,1895.4371337890625,0.0,1225.2840576171875,0.5903028845787048,1.0,0.0,3.0,1.0,0.0
12046920,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5570539832115173,0.4584737420082092,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8260703682899475,0.2859245240688324,0.2720740139484405,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053065538406372,0.2634051740169525,0.1856277883052826,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7451216578483582,0.208356037735939,0.1993061453104019,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7375909090042114,0.2013427168130874,0.915235996246338,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338256835937,285.7738342285156,1.0,0.4640038609504699,1.0,1.0,0.0,1.0,-2.437817096710205,2.437812328338623,4.782633823197102e-06,1.8851590156555176,0.842284083366394,0.842284083366394,0.0,101.74742126464844,87.0,19210.3984375,-0.0,1249.7813720703125,1.0,283.1499938964844,285.0975646972656,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477404236793518,1.0,0.0,0.0,2.358919620513916,2.3589301109313965,3.7129549923520244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9443359375,0.0,426.4929809570313,1895.4371337890625,0.0,1225.2840576171875,0.5903028845787048,1.0,0.0,3.0,1.0,0.0
12046980,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.9990000128746032,0.5576517581939697,0.444218248128891,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8363552093505859,0.2884435951709747,0.2743049263954162,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141723275184631,0.2639698982238769,0.1859178692102432,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.753627598285675,0.2093340307474136,0.2000881135463714,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446821331977844,0.2013012170791626,0.9143162369728088,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23565673828125,285.7595520019531,1.0,0.4587951302528381,1.0,1.0,0.0,1.0,-2.423563241958618,2.423558473587036,4.727158739115112e-06,1.8742536306381223,0.8455274701118469,0.8455274701118469,0.0,97.4792251586914,90.0,19160.27734375,-0.0,1215.2269287109375,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649697482585907,1.0,0.0,0.0,2.3717615604400635,2.371772289276123,3.753491455427138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1083984375,0.0,432.5979614257813,1895.4371337890625,0.0,1238.6590576171875,0.5931525826454163,1.0,0.0,3.0,1.0,0.0
12047040,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.9990000128746032,0.5576517581939697,0.444218248128891,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8363552093505859,0.2884435951709747,0.2743049263954162,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141723275184631,0.2639698982238769,0.1859178692102432,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.753627598285675,0.2093340307474136,0.2000881135463714,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446821331977844,0.2013012170791626,0.9143162369728088,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23565673828125,285.7595520019531,1.0,0.4587951302528381,1.0,1.0,0.0,1.0,-2.423563241958618,2.423558473587036,4.727158739115112e-06,1.8742536306381223,0.8455274701118469,0.8455274701118469,0.0,97.4792251586914,90.0,19160.27734375,-0.0,1215.2269287109375,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649697482585907,1.0,0.0,0.0,2.3717615604400635,2.371772289276123,3.753491455427138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1083984375,0.0,432.5979614257813,1895.4371337890625,0.0,1238.6590576171875,0.5931525826454163,1.0,0.0,3.0,1.0,0.0
12047100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.559031069278717,0.4390633404254913,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8405156135559082,0.2897096574306488,0.2754389643669128,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8174194097518921,0.2642527222633362,0.1860730946063995,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7569915652275085,0.209826111793518,0.200495108962059,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7473711967468262,0.2013124227523803,0.9140479564666748,285.75299072265625,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.23651123046875,285.7524719238281,1.0,0.457360029220581,1.0,1.0,0.0,1.0,-2.419074296951294,2.419069528579712,4.709435870609013e-06,1.870647549629212,0.8470872640609741,0.8470872640609741,0.0,95.98015594482422,90.0,19143.392578125,-0.0,1203.7916259765625,1.0,283.1499938964844,285.0752868652344,290.6054077148437,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17669.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500551104545593,1.0,0.0,0.0,2.377842903137207,2.3778533935546875,3.772764216591895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5986328125,0.0,435.5506591796875,1895.4371337890625,0.0,1241.1129150390625,0.5945146679878235,1.0,0.0,3.0,1.0,0.0
12047160,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9990000128746032,0.5604665279388428,0.4356991648674011,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8436881303787231,0.290986031293869,0.276602566242218,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8196422457695007,0.2645406723022461,0.186246633529663,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.759436845779419,0.2103232443332672,0.2009279429912567,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7491888999938965,0.2013429701328277,0.9139832854270936,285.7484130859375,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.23785400390625,285.7480163574219,1.0,0.4564671516418457,1.0,1.0,0.0,1.0,-2.417078256607056,2.4170734882354736,4.701629677583696e-06,1.8690780401229856,0.8485029339790344,0.8485029339790344,0.0,95.04293823242188,93.0,19143.384765625,-0.0,1197.6038818359375,1.0,283.1499938964844,285.0701599121094,290.6003723144531,291.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17673.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501211524009705,1.0,0.0,0.0,2.383946895599365,2.383957624435425,3.792158906890109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1982421875,0.0,438.4886169433594,1895.4371337890625,0.0,1241.56640625,0.5958715081214905,1.0,0.0,3.0,1.0,0.0
12047220,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.5627883672714233,0.4323222041130066,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8479167222976685,0.2933574020862579,0.2787940800189972,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8221218585968018,0.2650836408138275,0.1865958571434021,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7624279260635376,0.2112462669610977,0.2017619013786316,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7510977983474731,0.2014184296131134,0.9141306281089784,285.74285888671875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.24127197265625,285.7426452636719,1.0,0.4559400677680969,1.0,1.0,0.0,1.0,-2.417248487472534,2.417243719100952,4.702233127318323e-06,1.869178771972656,0.8512471318244934,0.8512471318244934,0.0,94.17829132080078,93.0,19163.65234375,-0.0,1194.24267578125,1.0,283.1499938964844,285.0633239746094,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650081217288971,1.0,0.0,0.0,2.394592761993408,2.394603490829468,3.826103807114123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1220703125,0.0,443.6897277832031,1895.4371337890625,0.0,1241.29248046875,0.5982518792152405,1.0,0.0,3.0,1.0,0.0
12047280,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9990000128746032,0.5629573464393616,0.4321826994419098,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8481930494308472,0.2935649156570434,0.2789874970912933,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8222488164901733,0.2651316821575165,0.1866279542446136,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7626025676727295,0.2113269567489624,0.201836422085762,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7511820197105408,0.2014254033565521,0.9141545295715332,285.7425231933594,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2415771484375,285.7423095703125,1.0,0.4559545814990997,1.0,1.0,0.0,1.0,-2.4174697399139404,2.4174649715423584,4.703088961832691e-06,1.869348168373108,0.8513314127922058,0.8513314127922058,0.0,94.14955139160156,96.0,19166.56640625,-0.0,1194.3817138671875,1.0,283.1499938964844,285.0628356933594,290.5928039550781,291.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,17689.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500850915908813,1.0,0.0,0.0,2.3955154418945312,2.395526170730591,3.8290519910333387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1162109375,0.0,444.1389770507813,1895.4371337890625,0.0,1241.3187255859375,0.5984570980072021,1.0,0.0,3.0,1.0,0.0
12047340,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.5644927620887756,0.432187408208847,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505793213844299,0.2961741387844085,0.2814379930496216,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228244781494141,0.2657420337200165,0.187049314379692,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7637917399406433,0.2123391479253769,0.2027897089719772,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512820363044739,0.2015122473239898,0.9145432710647584,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.4568127691745758,1.0,1.0,0.0,1.0,-2.422534465789795,2.422529697418213,4.722767243947601e-06,1.873253345489502,0.8540186285972595,0.8540186285972595,0.0,94.31255340576172,99.0,19215.03515625,-0.0,1200.9586181640625,1.0,283.1499938964844,285.0586853027344,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504102349281311,1.0,0.0,0.0,2.4064700603485107,2.4064807891845703,3.864152517962794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.85302734375,0.0,449.5398559570313,1895.4371337890625,0.0,1243.552490234375,0.6009076833724976,1.0,0.0,3.0,1.0,0.0
12047400,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.5644927620887756,0.432187408208847,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505793213844299,0.2961741387844085,0.2814379930496216,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228244781494141,0.2657420337200165,0.187049314379692,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7637917399406433,0.2123391479253769,0.2027897089719772,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512820363044739,0.2015122473239898,0.9145432710647584,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.4568127691745758,1.0,1.0,0.0,1.0,-2.422534465789795,2.422529697418213,4.722767243947601e-06,1.873253345489502,0.8540186285972595,0.8540186285972595,0.0,94.31255340576172,99.0,19215.03515625,-0.0,1200.9586181640625,1.0,283.1499938964844,285.0586853027344,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504102349281311,1.0,0.0,0.0,2.4064700603485107,2.4064807891845703,3.864152517962794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.85302734375,0.0,449.5398559570313,1895.4371337890625,0.0,1243.552490234375,0.6009076833724976,1.0,0.0,3.0,1.0,0.0
12047460,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.5648345947265625,0.434823602437973,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8513390421867371,0.2988072633743286,0.2839388251304626,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218845725059509,0.266368418931961,0.1875020116567611,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634776830673218,0.2133549600839615,0.203773945569992,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7499499320983887,0.2015960216522216,0.915046215057373,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.24517822265625,285.7406921386719,1.0,0.4586839973926544,1.0,1.0,0.0,1.0,-2.4310338497161865,2.4310290813446045,4.755925601784838e-06,1.8798279762268064,0.8565835952758789,0.8565835952758789,0.0,95.26322174072266,102.0,19282.078125,-0.0,1214.853271484375,1.0,283.1499938964844,285.0569152832031,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513783931732178,1.0,0.0,0.0,2.4168379306793213,2.41684889793396,3.897520741702465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5341796875,0.0,454.6936340332031,1895.4371337890625,0.0,1250.21826171875,0.6032280325889587,1.0,0.0,3.0,1.0,0.0
12047520,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.5648345947265625,0.434823602437973,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8513390421867371,0.2988072633743286,0.2839388251304626,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218845725059509,0.266368418931961,0.1875020116567611,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634776830673218,0.2133549600839615,0.203773945569992,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7499499320983887,0.2015960216522216,0.915046215057373,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.24517822265625,285.7406921386719,1.0,0.4586839973926544,1.0,1.0,0.0,1.0,-2.4310338497161865,2.4310290813446045,4.755925601784838e-06,1.8798279762268064,0.8565835952758789,0.8565835952758789,0.0,95.26322174072266,102.0,19282.078125,-0.0,1214.853271484375,1.0,283.1499938964844,285.0569152832031,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513783931732178,1.0,0.0,0.0,2.4168379306793213,2.41684889793396,3.897520741702465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5341796875,0.0,454.6936340332031,1895.4371337890625,0.0,1250.21826171875,0.6032280325889587,1.0,0.0,3.0,1.0,0.0
12047580,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.5640035271644592,0.439310222864151,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8509637117385864,0.3014593720436096,0.2864772081375122,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8198990821838379,0.2670071721076965,0.1879778653383255,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621264457702637,0.2143711596727371,0.2047781348228454,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476478815078735,0.2016768902540207,0.9156270623207092,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431335449219,1.0,0.4612690210342407,1.0,1.0,0.0,1.0,-2.4419479370117188,2.4419431686401367,4.798693225893658e-06,1.888277530670166,0.8590430617332458,0.8590430617332458,0.0,96.7783432006836,105.0,19362.322265625,-0.0,1234.048828125,1.0,283.1499938964844,285.05694580078125,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528843641281128,1.0,0.0,0.0,2.4266693592071533,2.426680326461792,3.929294791760185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5556640625,0.0,459.6167907714844,1895.4371337890625,0.0,1260.6298828125,0.6054292917251587,1.0,0.0,3.0,1.0,0.0
12047640,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.5640035271644592,0.439310222864151,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8509637117385864,0.3014593720436096,0.2864772081375122,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8198990821838379,0.2670071721076965,0.1879778653383255,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621264457702637,0.2143711596727371,0.2047781348228454,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476478815078735,0.2016768902540207,0.9156270623207092,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431335449219,1.0,0.4612690210342407,1.0,1.0,0.0,1.0,-2.4419479370117188,2.4419431686401367,4.798693225893658e-06,1.888277530670166,0.8590430617332458,0.8590430617332458,0.0,96.7783432006836,105.0,19362.322265625,-0.0,1234.048828125,1.0,283.1499938964844,285.05694580078125,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528843641281128,1.0,0.0,0.0,2.4266693592071533,2.426680326461792,3.929294791760185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5556640625,0.0,459.6167907714844,1895.4371337890625,0.0,1260.6298828125,0.6054292917251587,1.0,0.0,3.0,1.0,0.0
12047700,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5631666779518127,0.4420898556709289,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8504570126533508,0.302791565656662,0.2877581119537353,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8186107873916626,0.2673303186893463,0.1882228106260299,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7611624002456665,0.214878648519516,0.2052855491638183,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7462313771247864,0.201714277267456,0.915934443473816,285.7447509765625,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.24322509765625,285.7449951171875,1.0,0.4627685248851776,1.0,1.0,0.0,1.0,-2.44809889793396,2.448093891143799,4.822886239708168e-06,1.8930410146713257,0.860297441482544,0.860297441482544,0.0,97.70409393310548,105.0,19406.22265625,-0.0,1245.2357177734375,1.0,283.1499938964844,285.0575256347656,290.57293701171875,291.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537767648696899,1.0,0.0,0.0,2.4313302040100098,2.4313411712646484,3.9444026356250106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.60498046875,0.0,461.9783325195313,1895.4371337890625,0.0,1266.8240966796875,0.6064760684967041,1.0,0.0,3.0,1.0,0.0
12047760,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.9990000128746032,0.5620700716972351,0.4451525211334228,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8497887253761292,0.3041271567344665,0.289045512676239,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8171697854995728,0.267655462026596,0.1884715557098388,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7600539922714233,0.2153852581977844,0.2057953774929046,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7446825504302979,0.2017473578453064,0.91624116897583,285.7468566894531,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.74713134765625,1.0,0.4643760919570923,1.0,1.0,0.0,1.0,-2.454604387283325,2.454599380493164,4.848542630497832e-06,1.8980793952941888,0.8614183068275452,0.8614183068275452,0.0,98.72120666503906,108.0,19452.533203125,-0.0,1257.282470703125,1.0,283.1499938964844,285.058349609375,290.569091796875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17747.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547269821166992,1.0,0.0,0.0,2.4360196590423584,2.436030626296997,3.959633261274577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.71337890625,0.0,464.3287353515625,1895.4371337890625,0.0,1273.4395751953125,0.6075223684310913,1.0,0.0,3.0,1.0,0.0
12047820,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.5592007040977478,0.4519303441047668,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8481001257896423,0.306805819272995,0.2916355431079864,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139404654502869,0.2683098316192627,0.188977837562561,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7575287222862244,0.2163945734500885,0.2068193405866623,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.741300106048584,0.2017933130264282,0.916813313961029,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425231933594,285.75225830078125,1.0,0.4678351283073425,1.0,1.0,0.0,1.0,-2.468384027481079,2.468379259109497,4.903119588561822e-06,1.908752083778381,0.8637300133705139,0.8637300133705139,0.0,100.97384643554688,111.0,19549.861328125,-0.0,1283.4052734375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656721293926239,1.0,0.0,0.0,2.4449572563171387,2.4449684619903564,3.9887419234219124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.01416015625,0.0,468.859130859375,1895.4371337890625,0.0,1287.390625,0.609522819519043,1.0,0.0,3.0,1.0,0.0
12047880,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.5592007040977478,0.4519303441047668,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8481001257896423,0.306805819272995,0.2916355431079864,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139404654502869,0.2683098316192627,0.188977837562561,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7575287222862244,0.2163945734500885,0.2068193405866623,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.741300106048584,0.2017933130264282,0.916813313961029,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425231933594,285.75225830078125,1.0,0.4678351283073425,1.0,1.0,0.0,1.0,-2.468384027481079,2.468379259109497,4.903119588561822e-06,1.908752083778381,0.8637300133705139,0.8637300133705139,0.0,100.97384643554688,111.0,19549.861328125,-0.0,1283.4052734375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656721293926239,1.0,0.0,0.0,2.4449572563171387,2.4449684619903564,3.9887419234219124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.01416015625,0.0,468.859130859375,1895.4371337890625,0.0,1287.390625,0.609522819519043,1.0,0.0,3.0,1.0,0.0
