time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047940,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555222034454346,0.4593793749809265,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460797667503357,0.3094910681247711,0.2942408323287964,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8103490471839905,0.2689671814441681,0.1894928067922592,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7547209858894348,0.217396393418312,0.2078450918197631,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7376461029052734,0.2018000483512878,0.9172651171684264,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.4715335071086883,1.0,1.0,0.0,1.0,-2.4828579425811768,2.482852935791016,4.960783371643629e-06,1.9199622869491573,0.8660053610801697,0.8660053610801697,0.0,103.4620132446289,99.0,19652.654296875,-0.0,1311.6480712890625,1.0,283.1499938964844,285.0640563964844,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658761739730835,1.0,0.0,0.0,2.4535582065582275,2.4535694122314453,4.016854404653714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5546875,0.0,473.240234375,1895.4371337890625,0.0,1301.7568359375,0.6114468574523926,1.0,0.0,3.0,1.0,0.0
12048000,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555222034454346,0.4593793749809265,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460797667503357,0.3094910681247711,0.2942408323287964,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8103490471839905,0.2689671814441681,0.1894928067922592,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7547209858894348,0.217396393418312,0.2078450918197631,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7376461029052734,0.2018000483512878,0.9172651171684264,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.4715335071086883,1.0,1.0,0.0,1.0,-2.4828579425811768,2.482852935791016,4.960783371643629e-06,1.9199622869491573,0.8660053610801697,0.8660053610801697,0.0,103.4620132446289,99.0,19652.654296875,-0.0,1311.6480712890625,1.0,283.1499938964844,285.0640563964844,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658761739730835,1.0,0.0,0.0,2.4535582065582275,2.4535694122314453,4.016854404653714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5546875,0.0,473.240234375,1895.4371337890625,0.0,1301.7568359375,0.6114468574523926,1.0,0.0,3.0,1.0,0.0
12048060,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5526918768882751,0.4545748233795166,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8512094616889954,0.312140941619873,0.2966965138912201,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8136817812919617,0.2695874869823456,0.189895674586296,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583392262458801,0.2183535397052765,0.2087104320526123,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7399541735649109,0.201740562915802,0.9168297052383424,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698524177074432,1.0,1.0,0.0,1.0,-2.4810566902160645,2.481051683425904,4.954071300744545e-06,1.9188176393508911,0.8681154251098633,0.8681154251098633,0.0,102.1117172241211,87.0,19664.396484375,-0.0,1303.7066650390625,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605960726737976,1.0,0.0,0.0,2.4617834091186523,2.46179461479187,4.0438317228108644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3349609375,0.0,477.4693908691406,1895.4371337890625,0.0,1314.7513427734375,0.6132896542549133,1.0,0.0,3.0,1.0,0.0
12048120,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5526918768882751,0.4545748233795166,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8512094616889954,0.312140941619873,0.2966965138912201,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8136817812919617,0.2695874869823456,0.189895674586296,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583392262458801,0.2183535397052765,0.2087104320526123,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7399541735649109,0.201740562915802,0.9168297052383424,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698524177074432,1.0,1.0,0.0,1.0,-2.4810566902160645,2.481051683425904,4.954071300744545e-06,1.9188176393508911,0.8681154251098633,0.8681154251098633,0.0,102.1117172241211,87.0,19664.396484375,-0.0,1303.7066650390625,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605960726737976,1.0,0.0,0.0,2.4617834091186523,2.46179461479187,4.0438317228108644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3349609375,0.0,477.4693908691406,1895.4371337890625,0.0,1314.7513427734375,0.6132896542549133,1.0,0.0,3.0,1.0,0.0
12048180,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5531015992164612,0.4398569762706756,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8626205921173096,0.3147611618041992,0.2990162074565887,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225918412208557,0.2701739370822906,0.1901960521936416,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7675315737724304,0.2192784696817398,0.2094360291957855,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474150657653809,0.2017020285129547,0.915869116783142,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645232856273651,1.0,1.0,0.0,1.0,-2.466248750686645,2.4662439823150635,4.895304755336838e-06,1.9074441194534304,0.869925320148468,0.869925320148468,0.0,97.72718048095705,90.0,19595.029296875,-0.0,1267.1473388671875,1.0,283.1499938964844,285.0480041503906,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612992882728577,1.0,0.0,0.0,2.469351291656494,2.469362497329712,4.068732266659936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.21435546875,0.0,481.4194946289063,1895.4371337890625,0.0,1319.7529296875,0.6149953603744507,1.0,0.0,3.0,1.0,0.0
12048240,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5531015992164612,0.4398569762706756,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8626205921173096,0.3147611618041992,0.2990162074565887,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225918412208557,0.2701739370822906,0.1901960521936416,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7675315737724304,0.2192784696817398,0.2094360291957855,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474150657653809,0.2017020285129547,0.915869116783142,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645232856273651,1.0,1.0,0.0,1.0,-2.466248750686645,2.4662439823150635,4.895304755336838e-06,1.9074441194534304,0.869925320148468,0.869925320148468,0.0,97.72718048095705,90.0,19595.029296875,-0.0,1267.1473388671875,1.0,283.1499938964844,285.0480041503906,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612992882728577,1.0,0.0,0.0,2.469351291656494,2.469362497329712,4.068732266659936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.21435546875,0.0,481.4194946289063,1895.4371337890625,0.0,1319.7529296875,0.6149953603744507,1.0,0.0,3.0,1.0,0.0
12048300,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.5543267726898193,0.4344989955425262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8672828078269958,0.3160818517208099,0.3001980483531952,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8259565234184265,0.2704732716083526,0.1903601586818695,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7711685299873352,0.2197489142417907,0.2098192870616912,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7502851486206055,0.2017282098531723,0.915639340877533,285.73779296875,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7374267578125,1.0,0.4630455076694488,1.0,1.0,0.0,1.0,-2.4616012573242188,2.4615962505340576,4.876583261648193e-06,1.903690814971924,0.8708094358444214,0.8708094358444214,0.0,96.17999267578124,90.0,19572.990234375,-0.0,1255.0467529296875,1.0,283.1499938964844,285.0425109863281,290.52490234375,291.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,17808.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610745787620544,1.0,0.0,0.0,2.4727861881256104,2.4727976322174072,4.080059738953423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.17431640625,0.0,483.2452087402344,1895.4371337890625,0.0,1318.1533203125,0.6157764792442322,1.0,0.0,3.0,1.0,0.0
12048360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9990000128746032,0.5555986166000366,0.4309494793415069,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8708482980728149,0.3174164891242981,0.3014127016067505,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8283138871192932,0.2707817554473877,0.1905455291271209,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7738190293312073,0.2202280908823013,0.2102318853139877,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7522700428962708,0.2017822712659835,0.9156545996665956,285.7349548339844,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2467346191406,285.7347412109375,1.0,0.4621205329895019,1.0,1.0,0.0,1.0,-2.459529399871826,2.459524631500244,4.868295036430936e-06,1.9020415544509888,0.871598482131958,0.871598482131958,0.0,95.19989776611328,93.0,19570.83203125,-0.0,1248.4483642578125,1.0,283.1499938964844,285.0394592285156,290.5198974609375,291.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17812.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606007218360901,1.0,0.0,0.0,2.47624945640564,2.4762606620788574,4.091496350611125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.662109375,0.0,485.0442199707031,1895.4371337890625,0.0,1314.784423828125,0.6165527105331421,1.0,0.0,3.0,1.0,0.0
12048420,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577660799026489,0.4270998537540436,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8759234547615051,0.3201216757297516,0.303909033536911,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8311835527420044,0.2714222073554992,0.1909570097923278,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772729992866516,0.2212055772542953,0.2111092358827591,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7545676231384277,0.2019293010234832,0.9160746932029724,285.7333068847656,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615684747695923,1.0,1.0,0.0,1.0,-2.459952116012573,2.459947347640991,4.869829353992827e-06,1.902296543121338,0.8733418583869934,0.8733418583869934,0.0,94.23157501220705,96.0,19598.44140625,-0.0,1244.8988037109375,1.0,283.1499938964844,285.0367126464844,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595788598060608,1.0,0.0,0.0,2.4827980995178223,2.48280930519104,4.113165346097958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5283203125,0.0,488.470458984375,1895.4371337890625,0.0,1307.536376953125,0.6180243492126465,1.0,0.0,3.0,1.0,0.0
12048480,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577660799026489,0.4270998537540436,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8759234547615051,0.3201216757297516,0.303909033536911,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8311835527420044,0.2714222073554992,0.1909570097923278,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772729992866516,0.2212055772542953,0.2111092358827591,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7545676231384277,0.2019293010234832,0.9160746932029724,285.7333068847656,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615684747695923,1.0,1.0,0.0,1.0,-2.459952116012573,2.459947347640991,4.869829353992827e-06,1.902296543121338,0.8733418583869934,0.8733418583869934,0.0,94.23157501220705,96.0,19598.44140625,-0.0,1244.8988037109375,1.0,283.1499938964844,285.0367126464844,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595788598060608,1.0,0.0,0.0,2.4827980995178223,2.48280930519104,4.113165346097958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5283203125,0.0,488.470458984375,1895.4371337890625,0.0,1307.536376953125,0.6180243492126465,1.0,0.0,3.0,1.0,0.0
12048540,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5589703321456909,0.4268850684165954,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785836100578308,0.3228696286678314,0.3064839541912079,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319352865219116,0.2720920145511627,0.1914164870977401,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785751819610596,0.2222040891647339,0.212044358253479,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7548824548721313,0.2020940482616424,0.9167916774749756,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624375998973846,1.0,1.0,0.0,1.0,-2.465320587158203,2.465315818786621,4.891003754892154e-06,1.9064027070999143,0.8752609491348267,0.8752609491348267,0.0,94.35057830810548,99.0,19663.41015625,-0.0,1251.8502197265625,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494567871094,293.1499938964844,293.1499938964844,283.1499938964844,17823.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590833067893982,1.0,0.0,0.0,2.489295959472656,2.489307403564453,4.134722928483825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.83935546875,0.0,491.84613037109375,1895.4371337890625,0.0,1304.029296875,0.6194742918014526,1.0,0.0,3.0,1.0,0.0
12048600,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5589703321456909,0.4268850684165954,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785836100578308,0.3228696286678314,0.3064839541912079,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319352865219116,0.2720920145511627,0.1914164870977401,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785751819610596,0.2222040891647339,0.212044358253479,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7548824548721313,0.2020940482616424,0.9167916774749756,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624375998973846,1.0,1.0,0.0,1.0,-2.465320587158203,2.465315818786621,4.891003754892154e-06,1.9064027070999143,0.8752609491348267,0.8752609491348267,0.0,94.35057830810548,99.0,19663.41015625,-0.0,1251.8502197265625,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494567871094,293.1499938964844,293.1499938964844,283.1499938964844,17823.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590833067893982,1.0,0.0,0.0,2.489295959472656,2.489307403564453,4.134722928483825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.83935546875,0.0,491.84613037109375,1895.4371337890625,0.0,1304.029296875,0.6194742918014526,1.0,0.0,3.0,1.0,0.0
12048660,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.5590268969535828,0.4292971193790436,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794560432434082,0.3256495893001556,0.3091169893741607,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311469554901123,0.2727850675582886,0.1919122785329818,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7782986760139465,0.2232162654399871,0.2130199521780014,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7537298798561096,0.2022561877965927,0.9176358580589294,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.464315116405487,1.0,1.0,0.0,1.0,-2.474161386489868,2.474156618118286,4.926067958876956e-06,1.9132126569747925,0.8774673938751221,0.8774673938751221,0.0,95.25111389160156,102.0,19757.966796875,-0.0,1266.3243408203125,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593654155731201,1.0,0.0,0.0,2.4960639476776123,2.496075391769409,4.157237185609121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62548828125,0.0,495.335693359375,1895.4371337890625,0.0,1306.0252685546875,0.6209743618965149,1.0,0.0,3.0,1.0,0.0
12048720,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.5590268969535828,0.4292971193790436,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794560432434082,0.3256495893001556,0.3091169893741607,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311469554901123,0.2727850675582886,0.1919122785329818,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7782986760139465,0.2232162654399871,0.2130199521780014,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7537298798561096,0.2022561877965927,0.9176358580589294,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.464315116405487,1.0,1.0,0.0,1.0,-2.474161386489868,2.474156618118286,4.926067958876956e-06,1.9132126569747925,0.8774673938751221,0.8774673938751221,0.0,95.25111389160156,102.0,19757.966796875,-0.0,1266.3243408203125,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593654155731201,1.0,0.0,0.0,2.4960639476776123,2.496075391769409,4.157237185609121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62548828125,0.0,495.335693359375,1895.4371337890625,0.0,1306.0252685546875,0.6209743618965149,1.0,0.0,3.0,1.0,0.0
12048780,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9990000128746032,0.5579391717910767,0.4336268603801727,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.879034161567688,0.3284547030925751,0.3117943108081817,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.829261064529419,0.2734968066215515,0.1924361139535904,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.776889443397522,0.2242372184991836,0.2140242308378219,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515309453010559,0.202408418059349,0.9185351729393004,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669234156608581,1.0,1.0,0.0,1.0,-2.485494613647461,2.4854896068573,4.971246198692825e-06,1.9219636917114256,0.8802102208137512,0.8802102208137512,0.0,96.73080444335938,105.0,19877.439453125,-0.0,1286.3936767578125,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66032874584198,1.0,0.0,0.0,2.503436088562012,2.5034475326538086,4.181830206562154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33642578125,0.0,499.11431884765625,1895.4371337890625,0.0,1312.85302734375,0.62259840965271,1.0,0.0,3.0,1.0,0.0
12048840,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9990000128746032,0.5579391717910767,0.4336268603801727,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.879034161567688,0.3284547030925751,0.3117943108081817,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.829261064529419,0.2734968066215515,0.1924361139535904,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.776889443397522,0.2242372184991836,0.2140242308378219,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515309453010559,0.202408418059349,0.9185351729393004,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669234156608581,1.0,1.0,0.0,1.0,-2.485494613647461,2.4854896068573,4.971246198692825e-06,1.9219636917114256,0.8802102208137512,0.8802102208137512,0.0,96.73080444335938,105.0,19877.439453125,-0.0,1286.3936767578125,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66032874584198,1.0,0.0,0.0,2.503436088562012,2.5034475326538086,4.181830206562154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33642578125,0.0,499.11431884765625,1895.4371337890625,0.0,1312.85302734375,0.62259840965271,1.0,0.0,3.0,1.0,0.0
12048900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9990000128746032,0.5569639801979065,0.4363713562488556,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8784430623054504,0.3298654556274414,0.3131471872329712,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8279994130134583,0.2738588154315948,0.1927070468664169,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7758548259735107,0.2247498333454132,0.2145347893238067,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.7501285672187805,0.2024775445461273,0.9189863801002502,285.75714111328125,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577209472656,1.0,0.4684469997882843,1.0,1.0,0.0,1.0,-2.491898536682129,2.491893529891968,4.996877578378189e-06,1.9269136190414429,0.8818325996398926,0.8818325996398926,0.0,97.64989471435548,105.0,19946.10546875,-0.0,1298.15966796875,1.0,283.1499938964844,285.05047607421875,290.5367736816406,291.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17785.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610265970230103,1.0,0.0,0.0,2.5076212882995605,2.5076327323913574,4.195823919417309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.8974609375,0.0,501.2389221191406,1895.4371337890625,0.0,1317.812255859375,0.6235133409500122,1.0,0.0,3.0,1.0,0.0
12048960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9990000128746032,0.5557516813278198,0.4393904209136963,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8776794075965881,0.3312802016735077,0.3145070374011993,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8265947699546814,0.2742238044738769,0.192982405424118,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.7746725678443909,0.2252631187438964,0.215049147605896,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7485918998718262,0.2025407403707504,0.9194282293319702,285.7628479003906,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.7634582519531,1.0,0.4700730741024017,1.0,1.0,0.0,1.0,-2.498638153076172,2.4986331462860107,5.023930953029776e-06,1.932125449180603,0.8836230039596558,0.8836230039596558,0.0,98.65676879882812,108.0,20019.701171875,-0.0,1310.7716064453125,1.0,283.1499938964844,285.0540466308594,290.5427551269531,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,17768.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618126630783081,1.0,0.0,0.0,2.5121395587921143,2.512151002883911,4.2109576270377147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.86328125,0.0,503.53460693359375,1895.4371337890625,0.0,1323.4110107421875,0.6245002150535583,1.0,0.0,3.0,1.0,0.0
12049020,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5527004599571228,0.44607675075531,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757660388946533,0.334119588136673,0.3172438740730285,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234657049179077,0.2749609351158142,0.1935439109802246,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719832062721252,0.2262902557849884,0.2160862386226654,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452228665351868,0.2026443481445312,0.9202543497085572,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735633730888366,1.0,1.0,0.0,1.0,-2.5128719806671143,2.512866973876953,5.081320523458999e-06,1.9431378841400144,0.8877497911453247,0.8877497911453247,0.0,100.88533020019533,111.0,20181.232421875,-0.0,1338.0491943359375,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635647416114807,1.0,0.0,0.0,2.5223042964935303,2.522315740585327,4.245103468747402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.09375,0.0,508.7159118652344,1895.4371337890625,0.0,1335.938720703125,0.6267186403274536,1.0,0.0,3.0,1.0,0.0
12049080,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5527004599571228,0.44607675075531,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757660388946533,0.334119588136673,0.3172438740730285,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234657049179077,0.2749609351158142,0.1935439109802246,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719832062721252,0.2262902557849884,0.2160862386226654,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452228665351868,0.2026443481445312,0.9202543497085572,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735633730888366,1.0,1.0,0.0,1.0,-2.5128719806671143,2.512866973876953,5.081320523458999e-06,1.9431378841400144,0.8877497911453247,0.8877497911453247,0.0,100.88533020019533,111.0,20181.232421875,-0.0,1338.0491943359375,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635647416114807,1.0,0.0,0.0,2.5223042964935303,2.522315740585327,4.245103468747402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.09375,0.0,508.7159118652344,1895.4371337890625,0.0,1335.938720703125,0.6267186403274536,1.0,0.0,3.0,1.0,0.0
12049140,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489248633384705,0.4534756243228912,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734607100486755,0.336970716714859,0.3200008571147918,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200034499168396,0.2757063508033752,0.1941179484128952,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689707279205322,0.2273163497447967,0.217131420969963,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415540814399719,0.2027093023061752,0.9209556579589844,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.4773072600364685,1.0,1.0,0.0,1.0,-2.527861833572388,2.5278565883636475,5.142128884472186e-06,1.95474112033844,0.8927441239356995,0.8927441239356995,0.0,103.36029815673828,99.0,20361.83203125,-0.0,1367.633544921875,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655353307723999,1.0,0.0,0.0,2.5343234539031982,2.534335136413574,4.2856575532823626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.279296875,0.0,514.88818359375,1895.4371337890625,0.0,1350.109130859375,0.629342794418335,1.0,0.0,3.0,1.0,0.0
12049200,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489248633384705,0.4534756243228912,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734607100486755,0.336970716714859,0.3200008571147918,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200034499168396,0.2757063508033752,0.1941179484128952,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689707279205322,0.2273163497447967,0.217131420969963,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415540814399719,0.2027093023061752,0.9209556579589844,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.4773072600364685,1.0,1.0,0.0,1.0,-2.527861833572388,2.5278565883636475,5.142128884472186e-06,1.95474112033844,0.8927441239356995,0.8927441239356995,0.0,103.36029815673828,99.0,20361.83203125,-0.0,1367.633544921875,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655353307723999,1.0,0.0,0.0,2.5343234539031982,2.534335136413574,4.2856575532823626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.279296875,0.0,514.88818359375,1895.4371337890625,0.0,1350.109130859375,0.629342794418335,1.0,0.0,3.0,1.0,0.0
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.9990000128746032,0.5468757748603821,0.4520018398761749,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8758623600006104,0.338638424873352,0.3215621709823608,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.8212229013442993,0.2761310338973999,0.1944076716899871,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.770462155342102,0.2279028743505478,0.217677891254425,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.7423135638237,0.202715128660202,0.9209655523300172,285.7937927246094,285.41558837890625,293.7745361328125,287.5770263671875,293.7735900878906,297.25146484375,285.7938842773437,1.0,0.476843923330307,1.0,1.0,0.0,1.0,-2.5290000438690186,2.5289950370788574,5.147160209162394e-06,1.955824613571167,0.8960573673248291,0.8960573673248291,0.0,103.01180267333984,99.0,20431.740234375,-0.0,1367.5726318359375,1.0,283.1499938964844,285.07110595703125,290.5873718261719,291.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,17647.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667843461036682,1.0,0.0,0.0,2.542298555374145,2.542310237884521,4.3126721038788673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.26318359375,0.0,519.0221557617188,1895.4371337890625,0.0,1359.1341552734375,0.6310865879058838,1.0,0.0,3.0,1.0,0.0
12049320,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9990000128746032,0.5460694432258606,0.4483844637870788,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.8792246580123901,0.3397895991802215,0.3226111829280853,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8235142827033997,0.2764180600643158,0.194582000374794,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7729607820510864,0.2283022552728653,0.2180201411247253,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7441465258598328,0.2027151882648468,0.9207887053489684,285.7939453125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938537597656,1.0,0.4756380617618561,1.0,1.0,0.0,1.0,-2.52632737159729,2.526322364807129,5.136398613103665e-06,1.9538131952285769,0.8984910845756531,0.8984910845756531,0.0,101.95904541015624,87.0,20458.5,-0.0,1359.636962890625,1.0,283.1499938964844,285.0694274902344,290.5956420898437,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17627.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676168441772461,1.0,0.0,0.0,2.5482330322265625,2.5482447147369385,4.332829632858193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.83740234375,0.0,522.1276245117188,1895.4371337890625,0.0,1365.168212890625,0.6323879361152649,1.0,0.0,3.0,1.0,0.0
12049380,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5464391708374023,0.4332684576511383,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919210433959961,0.3425795137882232,0.3250874280929565,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328232169151306,0.2770977914333343,0.194945678114891,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829416990280151,0.2292589396238327,0.2187731862068176,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.75216144323349,0.202758327126503,0.920169472694397,285.78839111328125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7878723144531,1.0,0.470336765050888,1.0,1.0,0.0,1.0,-2.5117478370666504,2.5117428302764893,5.077490186522482e-06,1.9426335096359253,0.9048739671707152,0.9048739671707152,0.0,97.52513122558594,90.0,20477.7421875,-0.0,1322.2388916015625,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17580.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690467000007629,1.0,0.0,0.0,2.563898086547852,2.5639097690582275,4.386264720324107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8291015625,0.0,530.4263305664062,1895.4371337890625,0.0,1375.5662841796875,0.6388344764709473,1.0,0.0,3.0,1.0,0.0
12049440,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5464391708374023,0.4332684576511383,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919210433959961,0.3425795137882232,0.3250874280929565,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328232169151306,0.2770977914333343,0.194945678114891,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829416990280151,0.2292589396238327,0.2187731862068176,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.75216144323349,0.202758327126503,0.920169472694397,285.78839111328125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7878723144531,1.0,0.470336765050888,1.0,1.0,0.0,1.0,-2.5117478370666504,2.5117428302764893,5.077490186522482e-06,1.9426335096359253,0.9048739671707152,0.9048739671707152,0.0,97.52513122558594,90.0,20477.7421875,-0.0,1322.2388916015625,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17580.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690467000007629,1.0,0.0,0.0,2.563898086547852,2.5639097690582275,4.386264720324107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8291015625,0.0,530.4263305664062,1895.4371337890625,0.0,1375.5662841796875,0.6388344764709473,1.0,0.0,3.0,1.0,0.0
12049500,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5475560426712036,0.4278167486190796,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8969967365264893,0.3439717888832092,0.32634437084198,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8363813161849976,0.2774316966533661,0.1951396763324737,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7868285179138184,0.2297368049621582,0.2191690504550933,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.7552367448806763,0.2028209716081619,0.9201208353042604,285.7766418457031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.77593994140625,1.0,0.4689060151576996,1.0,1.0,0.0,1.0,-2.5073459148406982,2.507340908050537,5.059422619524412e-06,1.9390789270401,0.9081857800483704,0.9081857800483704,0.0,95.98049926757812,90.0,20536.53515625,-0.0,1310.1549072265625,1.0,283.1499938964844,285.0440673828125,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695254445075989,1.0,0.0,0.0,2.5942282676696777,2.594240427017212,4.490655385325226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.5849609375,0.0,548.74951171875,1895.4371337890625,0.0,1379.0574951171875,0.6435021758079529,1.0,0.0,3.0,1.0,0.0
12049560,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.9990000128746032,0.5486323833465576,0.424238383769989,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.9007928371429444,0.3453608155250549,0.3276160359382629,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8388601541519165,0.2777578830718994,0.1953421086072921,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.7896063923835754,0.2302103340625763,0.2195814102888107,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.7573471665382385,0.2029007971286773,0.920272171497345,285.7708740234375,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704162597656,1.0,0.4680262207984924,1.0,1.0,0.0,1.0,-2.5054919719696045,2.505486965179444,5.0518738134996966e-06,1.937608003616333,0.911742866039276,0.911742866039276,0.0,95.0134735107422,93.0,20593.880859375,-0.0,1303.724853515625,1.0,283.1499938964844,285.03485107421875,290.6340637207031,292.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699253916740417,1.0,0.0,0.0,2.6134068965911865,2.6134190559387207,4.5572977569463546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.73681640625,0.0,560.2437744140625,1895.4371337890625,0.0,1381.9775390625,0.6509438753128052,1.0,0.0,3.0,1.0,0.0
12049620,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5502379536628723,0.4204477667808532,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9060657024383544,0.3481195569038391,0.330180823802948,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8417970538139343,0.2783803939819336,0.1957550048828125,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930822372436523,0.2311331331729889,0.2204226553440094,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597248554229736,0.2030592262744903,0.9208142757415771,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514038085937,1.0,0.4675465226173401,1.0,1.0,0.0,1.0,-2.5061726570129395,2.506167411804199,5.054531811765628e-06,1.938090205192566,0.9192256331443788,0.9192256331443788,0.0,94.08513641357422,96.0,20780.244140625,-0.0,1300.60595703125,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712493300437927,1.0,0.0,0.0,2.679988384246826,2.6800010204315186,4.792466938852158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.501953125,0.0,602.488037109375,1895.4371337890625,0.0,1391.66845703125,0.6671415567398071,1.0,0.0,3.0,1.0,0.0
12049680,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5502379536628723,0.4204477667808532,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9060657024383544,0.3481195569038391,0.330180823802948,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8417970538139343,0.2783803939819336,0.1957550048828125,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930822372436523,0.2311331331729889,0.2204226553440094,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597248554229736,0.2030592262744903,0.9208142757415771,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514038085937,1.0,0.4675465226173401,1.0,1.0,0.0,1.0,-2.5061726570129395,2.506167411804199,5.054531811765628e-06,1.938090205192566,0.9192256331443788,0.9192256331443788,0.0,94.08513641357422,96.0,20780.244140625,-0.0,1300.60595703125,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712493300437927,1.0,0.0,0.0,2.679988384246826,2.6800010204315186,4.792466938852158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.501953125,0.0,602.488037109375,1895.4371337890625,0.0,1391.66845703125,0.6671415567398071,1.0,0.0,3.0,1.0,0.0
12049740,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5507321953773499,0.4204117655754089,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086422324180604,0.3508480787277221,0.3327547907829284,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.842380166053772,0.2789633870124817,0.1961671262979507,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941477298736572,0.2320203483104705,0.2212675064802169,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599031329154968,0.2031757235527038,0.9213926196098328,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684352278709411,1.0,1.0,0.0,1.0,-2.5114235877990723,2.511418581008911,5.075698027212638e-06,1.942136287689209,0.927362322807312,0.927362322807312,0.0,94.25040435791016,99.0,21011.96875,-0.0,1307.82958984375,1.0,283.1499938964844,284.9726257324219,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736100912094116,1.0,0.0,0.0,2.7581160068511963,2.758129596710205,5.075962121736666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30126953125,0.0,654.8607177734375,1895.4371337890625,0.0,1409.0396728515625,0.6860895752906799,1.0,0.0,3.0,1.0,0.0
