time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049800,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5507321953773499,0.4204117655754089,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086422324180604,0.3508480787277221,0.3327547907829284,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.842380166053772,0.2789633870124817,0.1961671262979507,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941477298736572,0.2320203483104705,0.2212675064802169,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599031329154968,0.2031757235527038,0.9213926196098328,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684352278709411,1.0,1.0,0.0,1.0,-2.5114235877990723,2.511418581008911,5.075698027212638e-06,1.942136287689209,0.927362322807312,0.927362322807312,0.0,94.25040435791016,99.0,21011.96875,-0.0,1307.82958984375,1.0,283.1499938964844,284.9726257324219,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736100912094116,1.0,0.0,0.0,2.7581160068511963,2.758129596710205,5.075962121736666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30126953125,0.0,654.8607177734375,1895.4371337890625,0.0,1409.0396728515625,0.6860895752906799,1.0,0.0,3.0,1.0,0.0
12049860,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499010682106018,0.423169195652008,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9090282917022704,0.3535451591014862,0.3353258073329925,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411917090415955,0.2795118689537048,0.1965740472078323,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7933976650238037,0.2328732162714004,0.2221065312623977,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583941221237183,0.2032301127910614,0.9218368530273438,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7127990722656,1.0,0.4703050851821899,1.0,1.0,0.0,1.0,-2.5198540687561035,2.519848823547364,5.109830453875475e-06,1.948660969734192,0.9362054467201232,0.9362054467201232,0.0,95.2216796875,102.0,21275.205078125,-0.0,1322.5133056640625,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770076751708984,1.0,0.0,0.0,2.844110012054444,2.844124317169189,5.397418476604798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83251953125,0.0,715.9557495117188,1895.4371337890625,0.0,1434.2425537109375,0.7068931460380554,1.0,0.0,3.0,1.0,0.0
12049920,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499010682106018,0.423169195652008,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9090282917022704,0.3535451591014862,0.3353258073329925,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411917090415955,0.2795118689537048,0.1965740472078323,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7933976650238037,0.2328732162714004,0.2221065312623977,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583941221237183,0.2032301127910614,0.9218368530273438,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7127990722656,1.0,0.4703050851821899,1.0,1.0,0.0,1.0,-2.5198540687561035,2.519848823547364,5.109830453875475e-06,1.948660969734192,0.9362054467201232,0.9362054467201232,0.0,95.2216796875,102.0,21275.205078125,-0.0,1322.5133056640625,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770076751708984,1.0,0.0,0.0,2.844110012054444,2.844124317169189,5.397418476604798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83251953125,0.0,715.9557495117188,1895.4371337890625,0.0,1434.2425537109375,0.7068931460380554,1.0,0.0,3.0,1.0,0.0
12049980,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477569699287415,0.4279558062553406,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078234434127808,0.3562135696411133,0.3378893435001373,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387556672096252,0.2800328433513641,0.1969757080078125,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913526296615601,0.233695700764656,0.2229362577199936,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556794881820679,0.2032172083854675,0.9220807552337646,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728684425354004,1.0,1.0,0.0,1.0,-2.530456066131592,2.5304510593414307,5.152943685970968e-06,1.9568777084350584,0.9458033442497252,0.9458033442497252,0.0,96.78553771972656,105.0,21560.158203125,-0.0,1342.5828857421875,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811655759811401,1.0,0.0,0.0,2.935504674911499,2.935519933700561,5.749881211158936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.255859375,0.0,784.8989868164062,1895.4371337890625,0.0,1465.4039306640625,0.7289596199989319,1.0,0.0,3.0,1.0,0.0
12050040,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477569699287415,0.4279558062553406,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078234434127808,0.3562135696411133,0.3378893435001373,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387556672096252,0.2800328433513641,0.1969757080078125,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913526296615601,0.233695700764656,0.2229362577199936,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556794881820679,0.2032172083854675,0.9220807552337646,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728684425354004,1.0,1.0,0.0,1.0,-2.530456066131592,2.5304510593414307,5.152943685970968e-06,1.9568777084350584,0.9458033442497252,0.9458033442497252,0.0,96.78553771972656,105.0,21560.158203125,-0.0,1342.5828857421875,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811655759811401,1.0,0.0,0.0,2.935504674911499,2.935519933700561,5.749881211158936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.255859375,0.0,784.8989868164062,1895.4371337890625,0.0,1465.4039306640625,0.7289596199989319,1.0,0.0,3.0,1.0,0.0
12050100,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.9990000128746032,0.546241044998169,0.4309224784374237,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9067968130111694,0.3575377464294433,0.3391687572002411,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8372055888175964,0.2802847325801849,0.1971755474805832,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.7899789810180664,0.2340967506170272,0.223348006606102,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7539967894554138,0.2031843811273574,0.922118067741394,285.6846008300781,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6839904785156,1.0,0.4743422269821167,1.0,1.0,0.0,1.0,-2.536336898803711,2.53633189201355,5.176940703677246e-06,1.9614373445510864,0.9508700370788574,0.9508700370788574,0.0,97.73919677734376,105.0,21719.576171875,-0.0,1354.1544189453125,1.0,283.1499938964844,284.88800048828125,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834554076194763,1.0,0.0,0.0,2.990688800811768,2.9907045364379883,5.968095706521126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.13134765625,0.0,828.774658203125,1895.4371337890625,0.0,1482.7127685546875,0.7395181655883789,1.0,0.0,3.0,1.0,0.0
12050160,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5444709062576294,0.4342019259929657,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.9055548906326294,0.3588562607765198,0.3404428958892822,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.8354825377464294,0.2805321216583252,0.1973724663257599,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.7884200215339661,0.2344918549060821,0.2237553298473358,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.7521432638168335,0.2031335085630417,0.9220830798149108,285.6788635253906,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.6784973144531,1.0,0.4759151339530945,1.0,1.0,0.0,1.0,-2.5424916744232178,2.5424866676330566,5.202116881264374e-06,1.9662096500396729,0.9558404088020324,0.9558404088020324,0.0,98.78832244873048,108.0,21859.55078125,-0.0,1366.5389404296875,1.0,283.1499938964844,284.8756408691406,290.7779541015625,292.2347717285156,293.1499938964844,293.1499938964844,283.1499938964844,22169.796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857801675796509,1.0,0.0,0.0,3.030405044555664,3.030421257019043,6.1276608676053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1591796875,0.0,860.9967041015625,1895.4371337890625,0.0,1500.3907470703125,0.7518368363380432,1.0,0.0,3.0,1.0,0.0
12050220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402519702911377,0.4414666593074798,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9026644825935364,0.3614771366119385,0.3429861664772033,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316873908042908,0.2810152173042297,0.1977654099464416,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.7849205732345581,0.2352662831544876,0.2245641648769378,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480876445770264,0.2029790878295898,0.9218223690986632,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6639709472656,1.0,0.4792856872081756,1.0,1.0,0.0,1.0,-2.555406332015991,2.555401086807251,5.255144060356543e-06,1.9762227535247805,0.9652494192123412,0.9652494192123412,0.0,101.1124267578125,96.0,22166.7890625,-0.0,1393.2398681640625,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690619707107544,1.0,0.0,0.0,3.1264727115631104,3.1264896392822266,6.522326998492645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27880859375,0.0,943.119384765625,1895.4371337890625,0.0,1537.5264892578125,0.7750133275985718,1.0,0.0,3.0,1.0,0.0
12050280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402519702911377,0.4414666593074798,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9026644825935364,0.3614771366119385,0.3429861664772033,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316873908042908,0.2810152173042297,0.1977654099464416,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.7849205732345581,0.2352662831544876,0.2245641648769378,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480876445770264,0.2029790878295898,0.9218223690986632,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6639709472656,1.0,0.4792856872081756,1.0,1.0,0.0,1.0,-2.555406332015991,2.555401086807251,5.255144060356543e-06,1.9762227535247805,0.9652494192123412,0.9652494192123412,0.0,101.1124267578125,96.0,22166.7890625,-0.0,1393.2398681640625,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690619707107544,1.0,0.0,0.0,3.1264727115631104,3.1264896392822266,6.522326998492645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27880859375,0.0,943.119384765625,1895.4371337890625,0.0,1537.5264892578125,0.7750133275985718,1.0,0.0,3.0,1.0,0.0
12050340,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367248058319092,0.4364064335823059,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.90859192609787,0.364039659500122,0.3453622460365295,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350417613983154,0.2814485430717468,0.1980397701263427,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7887994050979614,0.2359864115715026,0.2252070903778076,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505272626876831,0.2027375400066375,0.920584797859192,285.64337158203125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464294433594,285.6424255371094,1.0,0.4773330986499786,1.0,1.0,0.0,1.0,-2.551818609237671,2.5518133640289307,5.240938662609551e-06,1.973719596862793,0.9743552803993224,0.9743552803993224,0.0,99.68585205078124,84.0,22364.572265625,-0.0,1382.3892822265625,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.78515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953138113021851,1.0,0.0,0.0,3.222367763519287,3.222385883331299,6.928568723196804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1591796875,0.0,1030.2298583984375,1895.4371337890625,0.0,1573.9686279296875,0.7981538772583008,1.0,0.0,3.0,1.0,0.0
12050400,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367248058319092,0.4364064335823059,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.90859192609787,0.364039659500122,0.3453622460365295,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350417613983154,0.2814485430717468,0.1980397701263427,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7887994050979614,0.2359864115715026,0.2252070903778076,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505272626876831,0.2027375400066375,0.920584797859192,285.64337158203125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464294433594,285.6424255371094,1.0,0.4773330986499786,1.0,1.0,0.0,1.0,-2.551818609237671,2.5518133640289307,5.240938662609551e-06,1.973719596862793,0.9743552803993224,0.9743552803993224,0.0,99.68585205078124,84.0,22364.572265625,-0.0,1382.3892822265625,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.78515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953138113021851,1.0,0.0,0.0,3.222367763519287,3.222385883331299,6.928568723196804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1591796875,0.0,1030.2298583984375,1895.4371337890625,0.0,1573.9686279296875,0.7981538772583008,1.0,0.0,3.0,1.0,0.0
12050460,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363475680351257,0.4212488830089569,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231318831443788,0.3665556907653808,0.3475871086120605,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446197509765625,0.2818441987037658,0.1982090920209884,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.799036979675293,0.2366721630096435,0.2257089018821716,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587104439735413,0.2025201171636581,0.9188215732574464,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717470705509186,1.0,1.0,0.0,1.0,-2.5349771976470947,2.5349721908569336,5.172180863155518e-06,1.960785150527954,0.9830207824707032,0.9830207824707032,0.0,95.26727294921876,87.0,22459.150390625,-0.0,1341.7320556640625,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.17578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987712383270264,1.0,0.0,0.0,3.3171043395996094,3.317123413085937,7.341952255046635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3173828125,0.0,1121.5059814453125,1895.4371337890625,0.0,1601.069580078125,0.8210242986679077,1.0,0.0,3.0,1.0,0.0
12050520,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363475680351257,0.4212488830089569,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231318831443788,0.3665556907653808,0.3475871086120605,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446197509765625,0.2818441987037658,0.1982090920209884,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.799036979675293,0.2366721630096435,0.2257089018821716,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587104439735413,0.2025201171636581,0.9188215732574464,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717470705509186,1.0,1.0,0.0,1.0,-2.5349771976470947,2.5349721908569336,5.172180863155518e-06,1.960785150527954,0.9830207824707032,0.9830207824707032,0.0,95.26727294921876,87.0,22459.150390625,-0.0,1341.7320556640625,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.17578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987712383270264,1.0,0.0,0.0,3.3171043395996094,3.317123413085937,7.341952255046635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3173828125,0.0,1121.5059814453125,1895.4371337890625,0.0,1601.069580078125,0.8210242986679077,1.0,0.0,3.0,1.0,0.0
12050580,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9990000128746032,0.537958025932312,0.411961942911148,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.9335612654685974,0.3690998256206512,0.3498777151107788,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8509753942489624,0.2822644412517547,0.1984273791313171,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058589100837708,0.2373875975608825,0.2262821942567825,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7640509605407715,0.2024404257535934,0.9178677201271056,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690710306167602,1.0,1.0,0.0,1.0,-2.526360273361206,2.526355028152466,5.1366464504098985e-06,1.9538969993591309,0.9913747310638428,0.9913747310638428,0.0,92.67423248291016,90.0,22598.544921875,-0.0,1319.703857421875,1.0,283.1499938964844,284.7353820800781,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.517578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007368803024292,1.0,0.0,0.0,3.41015625,3.4101762771606445,7.759645086480305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.763671875,0.0,1216.328369140625,1895.4371337890625,0.0,1616.5732421875,0.8434969782829285,1.0,0.0,3.0,1.0,0.0
12050640,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9990000128746032,0.537958025932312,0.411961942911148,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.9335612654685974,0.3690998256206512,0.3498777151107788,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8509753942489624,0.2822644412517547,0.1984273791313171,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058589100837708,0.2373875975608825,0.2262821942567825,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7640509605407715,0.2024404257535934,0.9178677201271056,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690710306167602,1.0,1.0,0.0,1.0,-2.526360273361206,2.526355028152466,5.1366464504098985e-06,1.9538969993591309,0.9913747310638428,0.9913747310638428,0.0,92.67423248291016,90.0,22598.544921875,-0.0,1319.703857421875,1.0,283.1499938964844,284.7353820800781,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.517578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007368803024292,1.0,0.0,0.0,3.41015625,3.4101762771606445,7.759645086480305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.763671875,0.0,1216.328369140625,1895.4371337890625,0.0,1616.5732421875,0.8434969782829285,1.0,0.0,3.0,1.0,0.0
12050700,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.9990000128746032,0.5386180281639099,0.4094386398792267,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.937006413936615,0.3703899085521698,0.3510623276233673,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.8528568148612976,0.2824878692626953,0.1985627114772796,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8079203963279724,0.2377585172653198,0.226604625582695,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7655655145645142,0.2024354040622711,0.9176928997039796,285.57977294921875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.4684834778308868,1.0,1.0,0.0,1.0,-2.5250887870788574,2.525083541870117,5.13137865709723e-06,1.9528626203536987,0.9954650402069092,0.9954650402069092,0.0,92.01500701904295,90.0,22698.21484375,-0.0,1315.275390625,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27246.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015580534934998,1.0,0.0,0.0,3.463963031768799,3.4639837741851807,8.006446137187595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8857421875,0.0,1273.721923828125,1895.4371337890625,0.0,1623.0709228515625,0.8537232875823975,1.0,0.0,3.0,1.0,0.0
12050760,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9990000128746032,0.5390475988388062,0.4080184698104858,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9394938349723816,0.3716912865638733,0.3522664308547973,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8540258407592773,0.2827199101448059,0.1987105160951614,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092578053474426,0.2381370961666107,0.2269438803195953,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7664346694946289,0.2024401873350143,0.9176270365715028,285.5743103027344,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.57391357421875,1.0,0.4683206379413605,1.0,1.0,0.0,1.0,-2.5253326892852783,2.525327444076538,5.132276783115231e-06,1.953004002571106,0.999552309513092,0.999552309513092,0.0,91.67701721191406,93.0,22791.7734375,-0.0,1314.1270751953125,1.0,283.1499938964844,284.70709228515625,290.8956604003906,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,27685.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024266719818115,1.0,0.0,0.0,3.501117706298828,3.501138925552368,8.179123369700392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.5361328125,0.0,1314.07666015625,1895.4371337890625,0.0,1629.9561767578125,0.8654688000679016,1.0,0.0,3.0,1.0,0.0
12050820,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5391181707382202,0.4077470600605011,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422309398651124,0.3743189573287964,0.3547262549400329,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546721935272217,0.2832047939300537,0.1990405917167663,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8102835416793823,0.2389118075370788,0.2276658564805984,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666187882423401,0.2024553120136261,0.9176766276359558,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689700603485107,1.0,1.0,0.0,1.0,-2.5292818546295166,2.5292766094207764,5.1481620175763965e-06,1.955968976020813,1.0,1.0,0.0,91.74005126953124,96.0,23013.998046875,-0.0,1319.347412109375,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.556640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046990990638733,1.0,0.0,0.0,3.585621833801269,3.585644006729126,8.578716119700402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.5673828125,0.0,1411.1082763671875,1895.4371337890625,0.0,1648.0333251953125,0.8860477805137634,1.0,0.0,3.0,1.0,0.0
12050880,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5391181707382202,0.4077470600605011,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422309398651124,0.3743189573287964,0.3547262549400329,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546721935272217,0.2832047939300537,0.1990405917167663,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8102835416793823,0.2389118075370788,0.2276658564805984,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666187882423401,0.2024553120136261,0.9176766276359558,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689700603485107,1.0,1.0,0.0,1.0,-2.5292818546295166,2.5292766094207764,5.1481620175763965e-06,1.955968976020813,1.0,1.0,0.0,91.74005126953124,96.0,23013.998046875,-0.0,1319.347412109375,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.556640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046990990638733,1.0,0.0,0.0,3.585621833801269,3.585644006729126,8.578716119700402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.5673828125,0.0,1411.1082763671875,1895.4371337890625,0.0,1648.0333251953125,0.8860477805137634,1.0,0.0,3.0,1.0,0.0
12050940,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.53803950548172,0.4102498292922973,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9425709247589112,0.3769780099391937,0.3572428226470947,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534888625144958,0.283719539642334,0.1994108408689499,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095521330833435,0.2397092282772064,0.2284360975027084,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.765099287033081,0.2024611681699752,0.9178307056427002,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.47065469622612,1.0,1.0,0.0,1.0,-2.536865234375,2.53685998916626,5.1788983910228126e-06,1.961745262145996,1.0,1.0,0.0,92.59813690185548,99.0,23257.5546875,-0.0,1332.596435546875,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077136039733887,1.0,0.0,0.0,3.662765264511109,3.662788391113281,8.95182267868222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9130859375,0.0,1504.1629638671875,1895.4371337890625,0.0,1672.1513671875,0.9049397110939026,1.0,0.0,3.0,1.0,0.0
12051000,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.53803950548172,0.4102498292922973,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9425709247589112,0.3769780099391937,0.3572428226470947,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534888625144958,0.283719539642334,0.1994108408689499,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095521330833435,0.2397092282772064,0.2284360975027084,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.765099287033081,0.2024611681699752,0.9178307056427002,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.47065469622612,1.0,1.0,0.0,1.0,-2.536865234375,2.53685998916626,5.1788983910228126e-06,1.961745262145996,1.0,1.0,0.0,92.59813690185548,99.0,23257.5546875,-0.0,1332.596435546875,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077136039733887,1.0,0.0,0.0,3.662765264511109,3.662788391113281,8.95182267868222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9130859375,0.0,1504.1629638671875,1895.4371337890625,0.0,1672.1513671875,0.9049397110939026,1.0,0.0,3.0,1.0,0.0
12051060,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9990000128746032,0.535842776298523,0.4147900342941284,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411848783493042,0.3796589374542236,0.3598018288612366,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510087132453918,0.2842588424682617,0.1998138129711151,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075395226478577,0.2405236810445785,0.2292435765266418,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.7623538374900818,0.2024439573287964,0.9179892539978028,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730891287326813,1.0,1.0,0.0,1.0,-2.5470378398895264,2.547032833099365,5.220327693677973e-06,1.969520211219788,1.0,1.0,0.0,94.04788208007812,102.0,23516.642578125,-0.0,1351.779052734375,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113404273986816,1.0,0.0,0.0,3.735189914703369,3.7352137565612793,9.309334245699574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.80908203125,0.0,1595.1654052734375,1895.4371337890625,0.0,1701.373046875,0.9226952791213988,1.0,0.0,3.0,1.0,0.0
12051120,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9990000128746032,0.535842776298523,0.4147900342941284,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411848783493042,0.3796589374542236,0.3598018288612366,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510087132453918,0.2842588424682617,0.1998138129711151,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075395226478577,0.2405236810445785,0.2292435765266418,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.7623538374900818,0.2024439573287964,0.9179892539978028,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730891287326813,1.0,1.0,0.0,1.0,-2.5470378398895264,2.547032833099365,5.220327693677973e-06,1.969520211219788,1.0,1.0,0.0,94.04788208007812,102.0,23516.642578125,-0.0,1351.779052734375,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113404273986816,1.0,0.0,0.0,3.735189914703369,3.7352137565612793,9.309334245699574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.80908203125,0.0,1595.1654052734375,1895.4371337890625,0.0,1701.373046875,0.9226952791213988,1.0,0.0,3.0,1.0,0.0
12051180,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5326359272003174,0.4208116233348846,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385786056518556,0.3823525607585907,0.3623895049095154,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476555943489075,0.2848158180713653,0.200241282582283,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045875430107117,0.2413489818572998,0.2300776541233062,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.7587674856185913,0.2023927867412567,0.9180785417556764,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760588705539703,1.0,1.0,0.0,1.0,-2.5590038299560547,2.5589985847473145,5.2692944336740766e-06,1.9786763191223145,1.0,1.0,0.0,95.94084167480467,105.0,23786.0625,-0.0,1375.342041015625,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153694033622742,1.0,0.0,0.0,3.8041958808898926,3.804220914840698,9.656483825892792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83154296875,0.0,1685.21923828125,1895.4371337890625,0.0,1734.0919189453125,0.9396263360977172,1.0,0.0,3.0,1.0,0.0
12051240,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5326359272003174,0.4208116233348846,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385786056518556,0.3823525607585907,0.3623895049095154,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476555943489075,0.2848158180713653,0.200241282582283,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045875430107117,0.2413489818572998,0.2300776541233062,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.7587674856185913,0.2023927867412567,0.9180785417556764,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760588705539703,1.0,1.0,0.0,1.0,-2.5590038299560547,2.5589985847473145,5.2692944336740766e-06,1.9786763191223145,1.0,1.0,0.0,95.94084167480467,105.0,23786.0625,-0.0,1375.342041015625,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153694033622742,1.0,0.0,0.0,3.8041958808898926,3.804220914840698,9.656483825892792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83154296875,0.0,1685.21923828125,1895.4371337890625,0.0,1734.0919189453125,0.9396263360977172,1.0,0.0,3.0,1.0,0.0
12051300,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5306940078735352,0.4242425262928009,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.9369425773620604,0.3837014734745025,0.3636913001537323,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8457566499710083,0.2850987613201141,0.2004624307155609,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8028614521026611,0.2417638450860977,0.2305022776126861,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.7567552924156189,0.2023515850305557,0.9180802702903748,285.55792236328125,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5581970214844,1.0,0.4776929020881653,1.0,1.0,0.0,1.0,-2.565467834472656,2.565462589263916,5.2958462219976354e-06,1.9836242198944087,1.0,1.0,0.0,97.01801300048828,105.0,23930.279296875,-0.0,1388.39404296875,1.0,283.1499938964844,284.6376647949219,291.015625,292.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,33331.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717494547367096,1.0,0.0,0.0,3.845499038696289,3.845524549484253,9.867308108368888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.40478515625,0.0,1740.7081298828125,1895.4371337890625,0.0,1751.456787109375,0.946956217288971,1.0,0.0,3.0,1.0,0.0
12051360,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9990000128746032,0.5285421013832092,0.4279066920280456,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9351271986961364,0.3850516378879547,0.364995002746582,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8437447547912598,0.2853844761848449,0.2006862461566925,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8010076880455017,0.2421798110008239,0.2309294939041137,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.7546297311782837,0.2022986263036728,0.9180381894111632,285.5611267089844,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.5615539550781,1.0,0.4794058501720428,1.0,1.0,0.0,1.0,-2.5721683502197266,2.5721628665924072,5.323440745996777e-06,1.9887535572052,1.0,1.0,0.0,98.1698989868164,108.0,24061.443359375,-0.0,1402.1424560546875,1.0,283.1499938964844,284.6359558105469,291.0266418457031,292.6171875,293.1499938964844,293.1499938964844,283.04998779296875,33763.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196241021156311,1.0,0.0,0.0,3.870347261428833,3.870373010635376,9.995237633120269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.44482421875,0.0,1774.670166015625,1895.4371337890625,0.0,1768.9296875,0.9548685550689696,1.0,0.0,3.0,1.0,0.0
12051420,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231695175170898,0.4361063838005066,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306720495224,0.3874714374542236,0.3674412071704864,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391563296318054,0.2857107520103454,0.2010323256254196,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7966963052749634,0.2428229302167892,0.2316803187131881,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498499751091003,0.2019870728254318,0.9173637628555298,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.49078369140625,1.0,0.4829730987548828,1.0,1.0,0.0,1.0,-2.585468292236328,2.585462808609009,5.378449259296758e-06,1.998945355415344,1.0,1.0,0.0,100.7214584350586,96.0,24533.939453125,-0.0,1430.796142578125,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297075986862183,1.0,0.0,0.0,3.924859762191773,3.924886465072632,1.027878056447662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5009765625,0.0,1850.718505859375,1895.4371337890625,0.0,1852.6185302734373,0.966168999671936,1.0,0.0,3.0,1.0,0.0
12051480,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231695175170898,0.4361063838005066,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306720495224,0.3874714374542236,0.3674412071704864,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391563296318054,0.2857107520103454,0.2010323256254196,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7966963052749634,0.2428229302167892,0.2316803187131881,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498499751091003,0.2019870728254318,0.9173637628555298,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.49078369140625,1.0,0.4829730987548828,1.0,1.0,0.0,1.0,-2.585468292236328,2.585462808609009,5.378449259296758e-06,1.998945355415344,1.0,1.0,0.0,100.7214584350586,96.0,24533.939453125,-0.0,1430.796142578125,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297075986862183,1.0,0.0,0.0,3.924859762191773,3.924886465072632,1.027878056447662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5009765625,0.0,1850.718505859375,1895.4371337890625,0.0,1852.6185302734373,0.966168999671936,1.0,0.0,3.0,1.0,0.0
12051540,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5169195532798767,0.4330111145973205,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9348848462104796,0.3890034556388855,0.3691017031669616,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.84080570936203,0.2852487862110138,0.2008536010980606,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.798838198184967,0.2428357452154159,0.2318430095911026,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506434917449951,0.2010510116815567,0.9138633608818054,285.26202392578125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810070693492889,1.0,1.0,0.0,1.0,-2.57954478263855,2.5795395374298096,5.354192580853123e-06,1.9945443868637085,1.0,1.0,0.0,99.72879791259766,84.0,25254.970703125,-0.0,1418.6190185546875,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506368160247803,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431175496705691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.5791015625,0.0,1892.029541015625,1895.4371337890625,0.0,2030.9630126953125,0.9730656147003174,1.0,0.0,3.0,1.0,0.0
12051600,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5169195532798767,0.4330111145973205,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9348848462104796,0.3890034556388855,0.3691017031669616,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.84080570936203,0.2852487862110138,0.2008536010980606,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.798838198184967,0.2428357452154159,0.2318430095911026,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506434917449951,0.2010510116815567,0.9138633608818054,285.26202392578125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810070693492889,1.0,1.0,0.0,1.0,-2.57954478263855,2.5795395374298096,5.354192580853123e-06,1.9945443868637085,1.0,1.0,0.0,99.72879791259766,84.0,25254.970703125,-0.0,1418.6190185546875,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506368160247803,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431175496705691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.5791015625,0.0,1892.029541015625,1895.4371337890625,0.0,2030.9630126953125,0.9730656147003174,1.0,0.0,3.0,1.0,0.0
