time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051660,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5122908353805542,0.4211132824420929,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456587433815002,0.3898265659809112,0.3698932528495788,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472629189491272,0.2841566503047943,0.2000950574874878,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058866262435913,0.2423053532838821,0.2313321679830551,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556778192520142,0.1996205896139145,0.9073312878608704,285.0308532714844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.475092351436615,1.0,1.0,0.0,1.0,-2.556838274002075,2.556833028793335,5.260311809252016e-06,1.9769669771194456,1.0,1.0,0.0,95.94104766845705,72.0,25927.0703125,-0.0,1372.5369873046875,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685769200325012,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522545608182554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.21240234375,0.0,1916.9434814453125,1895.4371337890625,0.0,2188.21142578125,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051720,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5122908353805542,0.4211132824420929,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456587433815002,0.3898265659809112,0.3698932528495788,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472629189491272,0.2841566503047943,0.2000950574874878,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058866262435913,0.2423053532838821,0.2313321679830551,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556778192520142,0.1996205896139145,0.9073312878608704,285.0308532714844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.475092351436615,1.0,1.0,0.0,1.0,-2.556838274002075,2.556833028793335,5.260311809252016e-06,1.9769669771194456,1.0,1.0,0.0,95.94104766845705,72.0,25927.0703125,-0.0,1372.5369873046875,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685769200325012,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522545608182554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.21240234375,0.0,1916.9434814453125,1895.4371337890625,0.0,2188.21142578125,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051780,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102638602256775,0.4020114243030548,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.96197909116745,0.3903382420539856,0.3702549338340759,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586585521697998,0.2827964127063751,0.1990527063608169,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171819448471069,0.2415152490139007,0.2304562181234359,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651219367980957,0.1980389207601547,0.8994789123535156,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661864936351776,1.0,1.0,0.0,1.0,-2.522589921951294,2.5225846767425537,5.120176410855493e-06,1.9503931999206543,0.9969315528869628,0.9969315528869628,0.0,90.12159729003906,90.0,26591.67578125,-0.0,1303.99462890625,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820910215377808,1.0,0.0,0.0,3.97894811630249,3.978975534439087,1.056403448274068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.20751953125,0.0,1929.3360595703125,1895.4371337890625,0.0,2308.934326171875,0.9791027307510376,1.0,0.0,3.0,1.0,0.0
12051840,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102638602256775,0.4020114243030548,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.96197909116745,0.3903382420539856,0.3702549338340759,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586585521697998,0.2827964127063751,0.1990527063608169,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171819448471069,0.2415152490139007,0.2304562181234359,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651219367980957,0.1980389207601547,0.8994789123535156,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661864936351776,1.0,1.0,0.0,1.0,-2.522589921951294,2.5225846767425537,5.120176410855493e-06,1.9503931999206543,0.9969315528869628,0.9969315528869628,0.0,90.12159729003906,90.0,26591.67578125,-0.0,1303.99462890625,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820910215377808,1.0,0.0,0.0,3.97894811630249,3.978975534439087,1.056403448274068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.20751953125,0.0,1929.3360595703125,1895.4371337890625,0.0,2308.934326171875,0.9791027307510376,1.0,0.0,3.0,1.0,0.0
12051900,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.5096867680549622,0.4002155661582947,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9636587500572203,0.3905577361583709,0.3704816102981567,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8592384457588196,0.2820920050144195,0.1985709518194198,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8178987503051758,0.2410964667797088,0.2300643026828766,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.765271008014679,0.1972772032022476,0.8959851861000061,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.465365320444107,1.0,1.0,0.0,1.0,-2.515427589416504,2.515422344207764,5.090292233944638e-06,1.9444164037704468,0.9933797121047974,0.9933797121047974,0.0,89.43616485595703,90.0,27386.6640625,-0.0,1292.1702880859375,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546569824219,293.1499938964844,293.1499938964844,281.8500061035156,35956.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906830906867981,1.0,0.0,0.0,3.9791862964630127,3.97921371459961,1.0565299817244522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.9794921875,0.0,1930.8201904296875,1895.4371337890625,0.0,2386.566162109375,0.9792203903198242,1.0,0.0,3.0,1.0,0.0
12051960,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.9990000128746032,0.5078522562980652,0.404293954372406,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9604635834693908,0.3907334804534912,0.3706662654876709,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8556813597679138,0.2813487946987152,0.1980707049369812,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8148239850997925,0.2406445741653442,0.2296677529811859,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7617488503456116,0.1964903175830841,0.8926138281822205,284.60235595703125,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014404296875,1.0,0.4662794470787048,1.0,1.0,0.0,1.0,-2.515411138534546,2.5154058933258057,5.089862952445401e-06,1.944218397140503,0.9905410408973694,0.9905410408973694,0.0,90.4001693725586,108.0,27496.517578125,-0.0,1296.28759765625,1.0,281.8557434082031,283.510009765625,291.13287353515625,292.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,36072.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931868433952332,1.0,0.0,0.0,3.97694730758667,3.976974487304688,1.055341272149235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.3056640625,0.0,1928.8372802734373,1895.4371337890625,0.0,2409.3046875,0.9788082242012024,1.0,0.0,3.0,1.0,0.0
12052020,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997010231018066,0.424070805311203,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.94440758228302,0.39106285572052,0.3711827993392944,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414429426193237,0.2798532247543335,0.1971791833639145,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011764883995056,0.2397195994853973,0.2290001064538955,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482746839523315,0.1947997808456421,0.8861932754516602,284.4183654785156,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724369943141937,1.0,1.0,0.0,1.0,-2.530190706253052,2.5301854610443115,5.149309345142683e-06,1.95537543296814,0.9818782806396484,0.9818782806396484,0.0,95.7391128540039,111.0,28665.703125,-0.0,1337.739990234375,1.0,281.5560607910156,283.2846984863281,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057278990745544,1.0,0.0,0.0,3.966270446777344,3.966297626495361,1.049682396114804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.95849609375,0.0,1916.8262939453125,1895.4371337890625,0.0,2523.908447265625,0.9765369296073914,1.0,0.0,3.0,1.0,0.0
12052080,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997010231018066,0.424070805311203,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.94440758228302,0.39106285572052,0.3711827993392944,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414429426193237,0.2798532247543335,0.1971791833639145,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011764883995056,0.2397195994853973,0.2290001064538955,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482746839523315,0.1947997808456421,0.8861932754516602,284.4183654785156,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724369943141937,1.0,1.0,0.0,1.0,-2.530190706253052,2.5301854610443115,5.149309345142683e-06,1.95537543296814,0.9818782806396484,0.9818782806396484,0.0,95.7391128540039,111.0,28665.703125,-0.0,1337.739990234375,1.0,281.5560607910156,283.2846984863281,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057278990745544,1.0,0.0,0.0,3.966270446777344,3.966297626495361,1.049682396114804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.95849609375,0.0,1916.8262939453125,1895.4371337890625,0.0,2523.908447265625,0.9765369296073914,1.0,0.0,3.0,1.0,0.0
12052140,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988383650779724,0.4869959652423858,0.4411838948726654,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.928750216960907,0.3912361264228821,0.3715872764587402,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285672068595886,0.2782523930072784,0.1962322443723678,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881394624710083,0.2386743426322937,0.2282450050115585,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358531951904297,0.1927443891763687,0.8783833384513855,284.2369384765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362365722656,1.0,0.4772908985614776,1.0,1.0,0.0,1.0,-2.5402638912200928,2.5402586460113525,5.190845513425302e-06,1.963394284248352,0.9708348512649536,0.9708348512649536,0.0,101.05144500732422,114.0,29788.138671875,-0.0,1373.25146484375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206517696380615,1.0,0.0,0.0,3.947012424468994,3.947039604187012,1.0395139042884691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4482421875,0.0,1893.781494140625,1895.4371337890625,0.0,2661.608642578125,0.9723286032676696,1.0,0.0,3.0,1.0,0.0
12052200,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988383650779724,0.4869959652423858,0.4411838948726654,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.928750216960907,0.3912361264228821,0.3715872764587402,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285672068595886,0.2782523930072784,0.1962322443723678,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881394624710083,0.2386743426322937,0.2282450050115585,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358531951904297,0.1927443891763687,0.8783833384513855,284.2369384765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362365722656,1.0,0.4772908985614776,1.0,1.0,0.0,1.0,-2.5402638912200928,2.5402586460113525,5.190845513425302e-06,1.963394284248352,0.9708348512649536,0.9708348512649536,0.0,101.05144500732422,114.0,29788.138671875,-0.0,1373.25146484375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206517696380615,1.0,0.0,0.0,3.947012424468994,3.947039604187012,1.0395139042884691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4482421875,0.0,1893.781494140625,1895.4371337890625,0.0,2661.608642578125,0.9723286032676696,1.0,0.0,3.0,1.0,0.0
12052260,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341491699219,0.97391939163208,0.4769701063632965,0.4316499829292297,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.904792308807373,0.3910921514034271,0.3718793094158172,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8091828227043152,0.276422381401062,0.1952574998140335,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687400579452515,0.2373887151479721,0.2274382561445236,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7177919745445251,0.1903242468833923,0.86949223279953,284.0343322753906,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326538085937,1.0,0.4796234369277954,1.0,1.0,0.0,1.0,-2.515922784805298,2.5159177780151367,5.091939783596899e-06,1.9446170330047607,0.9569613337516784,0.9569613337516784,0.0,108.96592712402344,117.0,30567.94140625,-0.0,1376.514404296875,1.0,280.9560546875,282.82293701171875,291.1796569824219,293.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36807.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354259729385376,1.0,0.0,0.0,3.9181318283081055,3.918158531188965,1.0243570613965858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.869140625,0.0,1858.926025390625,1895.4371337890625,0.0,2799.01171875,0.965970814228058,1.0,0.0,3.0,1.0,0.0
12052320,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341491699219,0.97391939163208,0.4769701063632965,0.4316499829292297,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.904792308807373,0.3910921514034271,0.3718793094158172,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8091828227043152,0.276422381401062,0.1952574998140335,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687400579452515,0.2373887151479721,0.2274382561445236,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7177919745445251,0.1903242468833923,0.86949223279953,284.0343322753906,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326538085937,1.0,0.4796234369277954,1.0,1.0,0.0,1.0,-2.515922784805298,2.5159177780151367,5.091939783596899e-06,1.9446170330047607,0.9569613337516784,0.9569613337516784,0.0,108.96592712402344,117.0,30567.94140625,-0.0,1376.514404296875,1.0,280.9560546875,282.82293701171875,291.1796569824219,293.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36807.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354259729385376,1.0,0.0,0.0,3.9181318283081055,3.918158531188965,1.0243570613965858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.869140625,0.0,1858.926025390625,1895.4371337890625,0.0,2799.01171875,0.965970814228058,1.0,0.0,3.0,1.0,0.0
12052380,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.9539268016815186,0.4695796966552734,0.4249692857265472,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8318786621094,0.890690803527832,0.3907507359981537,0.3718534708023071,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7950963973999023,0.2744705080986023,0.1941047459840774,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323974609375,0.7560809850692749,0.2359762638807296,0.2263857722282409,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.832763671875,0.7041341066360474,0.1879130452871322,0.8598369359970093,283.8319396972656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.8302917480469,1.0,0.4807353913784027,1.0,1.0,0.0,1.0,-2.493613719940185,2.4936087131500244,5.001775662094588e-06,1.927219033241272,0.940378963947296,0.940378963947296,0.0,114.61174774169922,120.0,31342.74609375,-0.0,1372.3392333984375,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,37114.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479490876197815,1.0,0.0,0.0,3.877951145172119,3.8779776096344,1.0034550541604403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.6904296875,0.0,1810.73388671875,1895.4371337890625,0.0,2916.06494140625,0.9571083784103394,1.0,0.0,3.0,1.0,0.0
12052440,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.9539268016815186,0.4695796966552734,0.4249692857265472,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8318786621094,0.890690803527832,0.3907507359981537,0.3718534708023071,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7950963973999023,0.2744705080986023,0.1941047459840774,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323974609375,0.7560809850692749,0.2359762638807296,0.2263857722282409,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.832763671875,0.7041341066360474,0.1879130452871322,0.8598369359970093,283.8319396972656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.8302917480469,1.0,0.4807353913784027,1.0,1.0,0.0,1.0,-2.493613719940185,2.4936087131500244,5.001775662094588e-06,1.927219033241272,0.940378963947296,0.940378963947296,0.0,114.61174774169922,120.0,31342.74609375,-0.0,1372.3392333984375,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,37114.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479490876197815,1.0,0.0,0.0,3.877951145172119,3.8779776096344,1.0034550541604403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.6904296875,0.0,1810.73388671875,1895.4371337890625,0.0,2916.06494140625,0.9571083784103394,1.0,0.0,3.0,1.0,0.0
12052500,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68133544921875,0.9452134370803832,0.4661342203617096,0.4220025539398193,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6821594238281,0.8852251172065735,0.3905523419380188,0.3718104660511017,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68438720703125,0.7894161939620972,0.2734857499599457,0.1935165673494339,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856384277344,0.7511312961578369,0.2352549135684967,0.2258322238922119,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6880798339844,0.6983358860015869,0.1867453604936599,0.8551117181777954,283.6824645996094,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1194763183594,283.6717224121094,1.0,0.4810157716274261,1.0,1.0,0.0,1.0,-2.482948303222656,2.482943296432495,4.958965291734785e-06,1.918903350830078,0.9304959774017334,0.9304959774017334,0.0,116.9250259399414,120.0,32181.263671875,-0.0,1368.709716796875,1.0,280.39599609375,282.408935546875,291.20343017578125,293.38970947265625,293.1499938964844,293.1499938964844,280.3500061035156,37299.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563780784606934,1.0,0.0,0.0,3.853243350982666,3.853269577026367,9.90709168036119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.80859375,0.0,1781.52197265625,1895.4371337890625,0.0,2995.041259765625,0.9516308307647704,1.0,0.0,3.0,1.0,0.0
12052560,296.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310729980469,0.9367007613182068,0.4626884460449219,0.4189652800559997,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63116455078125,0.8801339864730835,0.3902947604656219,0.3716609179973602,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314697265625,0.7840632200241089,0.2724578082561493,0.1928682923316955,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.7465289235115051,0.234495460987091,0.2252126187086105,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319885253906,0.6928445100784302,0.1855678558349609,0.8502536416053772,283.6312255859375,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6297912597656,1.0,0.4811460077762604,1.0,1.0,0.0,1.0,-2.471759557723999,2.471754550933838,4.914277269563172e-06,1.9101903438568115,0.921143114566803,0.921143114566803,0.0,119.10742950439452,123.0,32132.609375,-0.0,1363.88623046875,1.0,280.3563842773437,282.3662109375,291.1737365722656,293.31134033203125,293.1499938964844,293.1499938964844,280.04998779296875,37474.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591647744178772,1.0,0.0,0.0,3.824568510055542,3.824594497680664,9.760186685525696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.63671875,0.0,1747.7562255859375,1895.4371337890625,0.0,3021.172119140625,0.9453323483467102,1.0,0.0,3.0,1.0,0.0
12052620,296.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213551878929138,0.4559128284454345,0.4130777418613434,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714816570281982,0.3897497653961181,0.3713504076004028,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.436279296875,0.7747616767883301,0.2704073786735534,0.1915807276964187,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386234998703003,0.232969045639038,0.2239641398191452,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4367980957031,0.6831433176994324,0.1832652986049652,0.8407581448554993,283.43603515625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4346923828125,1.0,0.4811484813690185,1.0,1.0,0.0,1.0,-2.449857711791992,2.44985294342041,4.827393695450155e-06,1.8931299448013303,0.8993428945541382,0.8993428945541382,0.0,122.97357940673828,126.0,32849.265625,0.0,1352.8162841796875,1.0,280.0572814941406,282.1495056152344,291.16998291015625,293.3526916503906,293.1499938964844,293.1499938964844,279.75,37897.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694921135902405,1.0,0.0,0.0,3.755531549453736,3.75555682182312,9.411007226844958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.40771484375,0.0,1668.384033203125,1895.4371337890625,0.0,3118.046142578125,0.930126130580902,1.0,0.0,3.0,1.0,0.0
12052680,296.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213551878929138,0.4559128284454345,0.4130777418613434,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714816570281982,0.3897497653961181,0.3713504076004028,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.436279296875,0.7747616767883301,0.2704073786735534,0.1915807276964187,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386234998703003,0.232969045639038,0.2239641398191452,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4367980957031,0.6831433176994324,0.1832652986049652,0.8407581448554993,283.43603515625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4346923828125,1.0,0.4811484813690185,1.0,1.0,0.0,1.0,-2.449857711791992,2.44985294342041,4.827393695450155e-06,1.8931299448013303,0.8993428945541382,0.8993428945541382,0.0,122.97357940673828,126.0,32849.265625,0.0,1352.8162841796875,1.0,280.0572814941406,282.1495056152344,291.16998291015625,293.3526916503906,293.1499938964844,293.1499938964844,279.75,37897.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694921135902405,1.0,0.0,0.0,3.755531549453736,3.75555682182312,9.411007226844958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.40771484375,0.0,1668.384033203125,1895.4371337890625,0.0,3118.046142578125,0.930126130580902,1.0,0.0,3.0,1.0,0.0
12052740,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079239964485168,0.4492134153842926,0.4072493314743042,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.8640347123146057,0.3891409337520599,0.3709613680839538,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.7665960192680359,0.2683358192443847,0.1902667433023452,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471008300781,0.731711745262146,0.2314181923866272,0.2226739674806594,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745096445083618,0.1810004115104675,0.8313634395599365,283.24676513671875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2456970214844,1.0,0.4809212982654571,1.0,1.0,0.0,1.0,-2.427972316741944,2.4279675483703613,4.741380053019384e-06,1.876085996627808,0.8750641345977783,0.8750641345977783,0.0,126.4599380493164,129.0,33491.20703125,0.0,1340.310546875,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789870142936707,1.0,0.0,0.0,3.667930841445923,3.667955636978149,8.977090146800037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.41015625,0.0,1571.2052001953125,1895.4371337890625,0.0,3207.08642578125,0.9108895063400269,1.0,0.0,3.0,1.0,0.0
12052800,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079239964485168,0.4492134153842926,0.4072493314743042,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.8640347123146057,0.3891409337520599,0.3709613680839538,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.7665960192680359,0.2683358192443847,0.1902667433023452,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471008300781,0.731711745262146,0.2314181923866272,0.2226739674806594,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745096445083618,0.1810004115104675,0.8313634395599365,283.24676513671875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2456970214844,1.0,0.4809212982654571,1.0,1.0,0.0,1.0,-2.427972316741944,2.4279675483703613,4.741380053019384e-06,1.876085996627808,0.8750641345977783,0.8750641345977783,0.0,126.4599380493164,129.0,33491.20703125,0.0,1340.310546875,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789870142936707,1.0,0.0,0.0,3.667930841445923,3.667955636978149,8.977090146800037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.41015625,0.0,1571.2052001953125,1895.4371337890625,0.0,3207.08642578125,0.9108895063400269,1.0,0.0,3.0,1.0,0.0
12052860,296.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414367675781,0.8942926526069641,0.4427604675292969,0.4014021456241607,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8549619913101196,0.38775834441185,0.3698465228080749,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7567200064659119,0.265311986207962,0.1883355677127838,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404602050781,0.7227795124053955,0.2285300344228744,0.2203121185302734,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634782552719116,0.1772388666868209,0.8164721727371216,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4436950683594,1.0,0.4800654947757721,1.0,1.0,0.0,1.0,-2.396564245223999,2.396559715270996,4.619481842382811e-06,1.8517028093338013,0.8564685583114624,0.8564685583114624,0.0,130.68508911132812,132.0,32031.39453125,0.0,1319.4267578125,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,38474.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857778787612915,1.0,0.0,0.0,3.574655294418335,3.574678897857666,8.526319561497075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.05126953125,0.0,1469.083984375,1895.4371337890625,0.0,3008.174560546875,0.8902408480644226,1.0,0.0,3.0,1.0,0.0
12052920,296.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414367675781,0.8942926526069641,0.4427604675292969,0.4014021456241607,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8549619913101196,0.38775834441185,0.3698465228080749,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7567200064659119,0.265311986207962,0.1883355677127838,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404602050781,0.7227795124053955,0.2285300344228744,0.2203121185302734,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634782552719116,0.1772388666868209,0.8164721727371216,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4436950683594,1.0,0.4800654947757721,1.0,1.0,0.0,1.0,-2.396564245223999,2.396559715270996,4.619481842382811e-06,1.8517028093338013,0.8564685583114624,0.8564685583114624,0.0,130.68508911132812,132.0,32031.39453125,0.0,1319.4267578125,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,38474.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857778787612915,1.0,0.0,0.0,3.574655294418335,3.574678897857666,8.526319561497075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.05126953125,0.0,1469.083984375,1895.4371337890625,0.0,3008.174560546875,0.8902408480644226,1.0,0.0,3.0,1.0,0.0
12052980,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.886816143989563,0.4389491379261017,0.397668719291687,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511454463005066,0.3886246383190155,0.3703433573246002,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519647479057312,0.2644784450531006,0.1875248700380325,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7180858850479126,0.2275221794843673,0.219094917178154,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.6572952270507812,0.1753256767988205,0.8065947890281677,283.6622314453125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.66571044921875,1.0,0.4795298874378204,1.0,1.0,0.0,1.0,-2.3783605098724365,2.3783559799194336,4.54919654657715e-06,1.8373589515686035,0.8410269021987915,0.8410269021987915,0.0,132.946044921875,135.0,30683.30859375,0.0,1306.73486328125,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38375.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313904404640198,1.0,0.0,0.0,3.48457145690918,3.484594345092773,8.101996513687482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.96875,0.0,1373.763427734375,1895.4371337890625,0.0,2761.39306640625,0.870225727558136,1.0,0.0,3.0,1.0,0.0
12053040,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.886816143989563,0.4389491379261017,0.397668719291687,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511454463005066,0.3886246383190155,0.3703433573246002,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519647479057312,0.2644784450531006,0.1875248700380325,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7180858850479126,0.2275221794843673,0.219094917178154,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.6572952270507812,0.1753256767988205,0.8065947890281677,283.6622314453125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.66571044921875,1.0,0.4795298874378204,1.0,1.0,0.0,1.0,-2.3783605098724365,2.3783559799194336,4.54919654657715e-06,1.8373589515686035,0.8410269021987915,0.8410269021987915,0.0,132.946044921875,135.0,30683.30859375,0.0,1306.73486328125,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38375.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313904404640198,1.0,0.0,0.0,3.48457145690918,3.484594345092773,8.101996513687482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.96875,0.0,1373.763427734375,1895.4371337890625,0.0,2761.39306640625,0.870225727558136,1.0,0.0,3.0,1.0,0.0
12053100,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182373046875,0.8842929601669312,0.4374768435955047,0.3962414860725403,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175964355469,0.8503747582435608,0.3894964456558227,0.3710584938526153,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147277832031,0.7507399320602417,0.2644906640052795,0.1874622255563736,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.7168101072311401,0.2274288535118103,0.2189170718193054,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80987548828125,0.6554762125015259,0.1748095750808715,0.803824245929718,283.8169250488281,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.8303527832031,1.0,0.4795657396316528,1.0,1.0,0.0,1.0,-2.3738837242126465,2.373879194259644,4.531967988441465e-06,1.8338154554367063,0.8349515795707703,0.8349515795707703,0.0,133.71084594726562,135.0,29756.568359375,0.0,1304.4786376953125,1.0,280.5933837890625,282.6356506347656,290.9878845214844,292.8411865234375,293.1499938964844,293.1499938964844,280.6499938964844,38263.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165156841278076,1.0,0.0,0.0,3.4419524669647217,3.441974878311157,7.905020993348444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.42626953125,0.0,1329.7591552734375,1895.4371337890625,0.0,2623.3203125,0.8607770800590515,1.0,0.0,3.0,1.0,0.0
12053160,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.8823586702346802,0.436265617609024,0.395124614238739,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.8501231074333191,0.3906078636646271,0.372051864862442,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.750038743019104,0.2647277414798736,0.1875893324613571,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.7160442471504211,0.2275518774986267,0.2189784795045852,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.6542462110519409,0.1745259910821914,0.8022361993789673,283.89068603515625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903625488281,283.8943176269531,1.0,0.4798307120800018,1.0,1.0,0.0,1.0,-2.3720505237579346,2.372045993804932,4.524863015831215e-06,1.832331657409668,0.828675389289856,0.828675389289856,0.0,134.34556579589844,138.0,29575.357421875,0.0,1304.8565673828125,1.0,280.6402282714844,282.71160888671875,291.0210876464844,292.905029296875,293.1499938964844,293.1499938964844,280.95001220703125,38147.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076910376548767,1.0,0.0,0.0,3.402559995651245,3.4025819301605225,7.725113277956552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.615234375,0.0,1289.8900146484375,1895.4371337890625,0.0,2541.946533203125,0.8519526124000549,1.0,0.0,3.0,1.0,0.0
12053220,296.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8788253664970398,0.4342214167118072,0.3932287096977234,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499524593353271,0.3932028710842132,0.3744227290153503,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490448355674744,0.2655577659606933,0.18812096118927,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7149686813354492,0.2281667441129684,0.2194941192865371,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524327993392944,0.1743776947259903,0.8011963963508606,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211242675781,1.0,0.4809407591819763,1.0,1.0,0.0,1.0,-2.372625827789306,2.372621297836304,4.526915290625766e-06,1.8327010869979856,0.8193270564079285,0.8193270564079285,0.0,135.72421264648438,126.0,28585.154296875,0.0,1311.119384765625,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37833.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883546948432922,1.0,0.0,0.0,3.3321633338928223,3.3321847915649414,7.408766009575629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.36767578125,0.0,1219.9952392578125,1895.4371337890625,0.0,2365.466552734375,0.8362113237380981,1.0,0.0,3.0,1.0,0.0
12053280,296.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8788253664970398,0.4342214167118072,0.3932287096977234,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499524593353271,0.3932028710842132,0.3744227290153503,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490448355674744,0.2655577659606933,0.18812096118927,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7149686813354492,0.2281667441129684,0.2194941192865371,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524327993392944,0.1743776947259903,0.8011963963508606,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211242675781,1.0,0.4809407591819763,1.0,1.0,0.0,1.0,-2.372625827789306,2.372621297836304,4.526915290625766e-06,1.8327010869979856,0.8193270564079285,0.8193270564079285,0.0,135.72421264648438,126.0,28585.154296875,0.0,1311.119384765625,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37833.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883546948432922,1.0,0.0,0.0,3.3321633338928223,3.3321847915649414,7.408766009575629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.36767578125,0.0,1219.9952392578125,1895.4371337890625,0.0,2365.466552734375,0.8362113237380981,1.0,0.0,3.0,1.0,0.0
12053340,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840411305427551,0.4326436221599579,0.3915618658065796,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33990478515625,0.8578428030014038,0.3961982131004333,0.376984030008316,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551270723342896,0.2667694389820099,0.1887787878513336,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.7206491231918335,0.229156419634819,0.2201796919107437,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572014689445496,0.1746473014354705,0.8011848330497742,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.4779683947563171,1.0,1.0,0.0,1.0,-2.3752996921539307,2.375295162200928,4.537097538559465e-06,1.834764122962952,0.8129177093505859,0.8129177093505859,0.0,131.64340209960938,114.0,27637.87890625,0.0,1297.80859375,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720024585723877,1.0,0.0,0.0,3.2758262157440186,3.2758469581604004,7.160362542890653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1533203125,0.0,1165.16455078125,1895.4371337890625,0.0,2218.640869140625,0.8235284090042114,1.0,0.0,3.0,1.0,0.0
12053400,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840411305427551,0.4326436221599579,0.3915618658065796,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33990478515625,0.8578428030014038,0.3961982131004333,0.376984030008316,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551270723342896,0.2667694389820099,0.1887787878513336,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.7206491231918335,0.229156419634819,0.2201796919107437,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572014689445496,0.1746473014354705,0.8011848330497742,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.4779683947563171,1.0,1.0,0.0,1.0,-2.3752996921539307,2.375295162200928,4.537097538559465e-06,1.834764122962952,0.8129177093505859,0.8129177093505859,0.0,131.64340209960938,114.0,27637.87890625,0.0,1297.80859375,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720024585723877,1.0,0.0,0.0,3.2758262157440186,3.2758469581604004,7.160362542890653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1533203125,0.0,1165.16455078125,1895.4371337890625,0.0,2218.640869140625,0.8235284090042114,1.0,0.0,3.0,1.0,0.0
12053460,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8959426283836365,0.4314892888069153,0.3901437222957611,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721977472305298,0.3995284140110016,0.3797293305397033,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7668683528900146,0.2683097422122955,0.1895678788423538,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.7311034202575684,0.2304480075836181,0.2210228890180587,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671762466430664,0.1752454042434692,0.8020609617233276,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729410111904144,1.0,1.0,0.0,1.0,-2.3799057006835938,2.379901170730591,4.554690349323209e-06,1.8383320569992063,0.809427797794342,0.809427797794342,0.0,124.08253479003906,102.0,26822.677734375,0.0,1272.6513671875,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571955323219299,1.0,0.0,0.0,3.234995126724243,3.235015392303467,6.982976401559426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2509765625,0.0,1125.5615234375,1895.4371337890625,0.0,2088.01953125,0.8142173290252686,1.0,0.0,3.0,1.0,0.0
