time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053520,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8959426283836365,0.4314892888069153,0.3901437222957611,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721977472305298,0.3995284140110016,0.3797293305397033,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7668683528900146,0.2683097422122955,0.1895678788423538,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.7311034202575684,0.2304480075836181,0.2210228890180587,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671762466430664,0.1752454042434692,0.8020609617233276,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729410111904144,1.0,1.0,0.0,1.0,-2.3799057006835938,2.379901170730591,4.554690349323209e-06,1.8383320569992063,0.809427797794342,0.809427797794342,0.0,124.08253479003906,102.0,26822.677734375,0.0,1272.6513671875,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571955323219299,1.0,0.0,0.0,3.234995126724243,3.235015392303467,6.982976401559426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2509765625,0.0,1125.5615234375,1895.4371337890625,0.0,2088.01953125,0.8142173290252686,1.0,0.0,3.0,1.0,0.0
12053580,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.9142345786094666,0.4307476878166199,0.3890275061130523,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924704790115356,0.4031722545623779,0.3826976716518402,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838408946990967,0.270158439874649,0.1905179917812347,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458839416503906,0.2320051193237304,0.2220463454723358,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6819064021110535,0.1761224716901779,0.8038641810417175,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.78521728515625,1.0,0.4667458534240722,1.0,1.0,0.0,1.0,-2.3866662979125977,2.386661529541016,4.580625045491615e-06,1.843595027923584,0.8088995814323425,0.8088995814323425,0.0,114.56134033203124,90.0,26101.13671875,0.0,1241.9522705078125,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36615.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439438700675964,1.0,0.0,0.0,3.2106475830078125,3.210667610168457,6.878260023768235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4482421875,0.0,1101.1505126953125,1895.4371337890625,0.0,1973.2904052734373,0.8084986805915833,1.0,0.0,3.0,1.0,0.0
12053640,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.9142345786094666,0.4307476878166199,0.3890275061130523,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924704790115356,0.4031722545623779,0.3826976716518402,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838408946990967,0.270158439874649,0.1905179917812347,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458839416503906,0.2320051193237304,0.2220463454723358,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6819064021110535,0.1761224716901779,0.8038641810417175,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.78521728515625,1.0,0.4667458534240722,1.0,1.0,0.0,1.0,-2.3866662979125977,2.386661529541016,4.580625045491615e-06,1.843595027923584,0.8088995814323425,0.8088995814323425,0.0,114.56134033203124,90.0,26101.13671875,0.0,1241.9522705078125,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36615.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439438700675964,1.0,0.0,0.0,3.2106475830078125,3.210667610168457,6.878260023768235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4482421875,0.0,1101.1505126953125,1895.4371337890625,0.0,1973.2904052734373,0.8084986805915833,1.0,0.0,3.0,1.0,0.0
12053700,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.926517367362976,0.4304763078689575,0.3885221183300018,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9048030972480774,0.4050719738006592,0.3842281103134155,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7942746877670288,0.2711649239063263,0.1910328567028045,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7551206946372986,0.2328531444072723,0.2226036787033081,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6910298466682434,0.1766360700130462,0.8050237894058228,284.9276123046875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.94049072265625,1.0,0.4633822739124298,1.0,1.0,0.0,1.0,-2.390578269958496,2.390573501586914,4.595690370479133e-06,1.846652865409851,0.81014084815979,0.81014084815979,0.0,109.36759948730467,90.0,25468.044921875,0.0,1225.390625,1.0,282.0849304199219,283.9593505859375,291.0386962890625,292.6273498535156,293.1499938964844,293.1499938964844,282.1499938964844,36386.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353390455245972,1.0,0.0,0.0,3.204371929168701,3.2043919563293457,6.851397529317182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.44287109375,0.0,1094.1375732421875,1895.4371337890625,0.0,1900.014404296875,0.8069635033607483,1.0,0.0,3.0,1.0,0.0
12053760,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9410126209259032,0.4303682446479797,0.3881881535053253,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9202170968055724,0.4070887565612793,0.3858761787414551,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8063551783561707,0.2722801268100738,0.1916244626045227,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.766096293926239,0.2337871342897415,0.2232390642166137,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7016233801841736,0.1772315353155136,0.8065153956413269,285.0035400390625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0071716308594,1.0,0.4599244296550751,1.0,1.0,0.0,1.0,-2.3954217433929443,2.3954172134399414,4.614361387211829e-06,1.85042941570282,0.8113042712211609,0.8113042712211609,0.0,103.89639282226562,78.0,25470.6015625,0.0,1208.7220458984375,1.0,282.13720703125,284.0318298339844,291.0674743652344,292.6985168457031,293.1499938964844,293.1499938964844,282.45001220703125,36173.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318887710571289,1.0,0.0,0.0,3.2030727863311768,3.2030928134918213,6.845842790426104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.06298828125,0.0,1091.6026611328125,1895.4371337890625,0.0,1870.9215087890625,0.8064389824867249,1.0,0.0,3.0,1.0,0.0
12053820,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738163352012634,0.4305220544338226,0.3877577185630798,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9584546685218812,0.4113923013210296,0.3893569111824035,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8337888717651367,0.2747669219970703,0.1929432600736618,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939027547836304,0.2358559668064117,0.2246521115303039,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259910702705383,0.1786146908998489,0.8101745247840881,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.4528306424617767,1.0,1.0,0.0,1.0,-2.406761646270752,2.40675687789917,4.658242232835619e-06,1.8592785596847528,0.8171942830085754,0.8171942830085754,0.0,92.4715805053711,81.0,25050.517578125,0.0,1175.0960693359375,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216172814369202,1.0,0.0,0.0,3.21359920501709,3.2136192321777344,6.890912231938273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.0439453125,0.0,1097.699462890625,1895.4371337890625,0.0,1785.3486328125,0.8083166480064392,1.0,0.0,3.0,1.0,0.0
12053880,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738163352012634,0.4305220544338226,0.3877577185630798,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9584546685218812,0.4113923013210296,0.3893569111824035,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8337888717651367,0.2747669219970703,0.1929432600736618,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939027547836304,0.2358559668064117,0.2246521115303039,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259910702705383,0.1786146908998489,0.8101745247840881,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.4528306424617767,1.0,1.0,0.0,1.0,-2.406761646270752,2.40675687789917,4.658242232835619e-06,1.8592785596847528,0.8171942830085754,0.8171942830085754,0.0,92.4715805053711,81.0,25050.517578125,0.0,1175.0960693359375,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216172814369202,1.0,0.0,0.0,3.21359920501709,3.2136192321777344,6.890912231938273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.0439453125,0.0,1097.699462890625,1895.4371337890625,0.0,1785.3486328125,0.8083166480064392,1.0,0.0,3.0,1.0,0.0
12053940,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931250810623168,0.4310846626758575,0.3879164457321167,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829593300819396,0.4160149395465851,0.3933576941490173,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8544658422470093,0.2775610983371734,0.1946367025375366,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.81463223695755,0.2381663769483566,0.226505771279335,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431352138519287,0.1802321672439575,0.8158855438232422,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505463242530823,1.0,1.0,0.0,1.0,-2.4228765964508057,2.422871828079224,4.720908691524528e-06,1.871819972991944,0.8262925148010254,0.8262925148010254,0.0,86.08212280273438,84.0,24679.140625,0.0,1167.3829345703125,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35235.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134314179420471,1.0,0.0,0.0,3.241713047027588,3.2417333126068115,7.012009177742584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.94921875,0.0,1119.517578125,1895.4371337890625,0.0,1718.3203125,0.8140786290168762,1.0,0.0,3.0,1.0,0.0
12054000,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931250810623168,0.4310846626758575,0.3879164457321167,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829593300819396,0.4160149395465851,0.3933576941490173,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8544658422470093,0.2775610983371734,0.1946367025375366,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.81463223695755,0.2381663769483566,0.226505771279335,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431352138519287,0.1802321672439575,0.8158855438232422,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505463242530823,1.0,1.0,0.0,1.0,-2.4228765964508057,2.422871828079224,4.720908691524528e-06,1.871819972991944,0.8262925148010254,0.8262925148010254,0.0,86.08212280273438,84.0,24679.140625,0.0,1167.3829345703125,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35235.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134314179420471,1.0,0.0,0.0,3.241713047027588,3.2417333126068115,7.012009177742584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.94921875,0.0,1119.517578125,1895.4371337890625,0.0,1718.3203125,0.8140786290168762,1.0,0.0,3.0,1.0,0.0
12054060,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321305453777313,0.3852637410163879,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.995234191417694,0.4208666384220123,0.3977381885051727,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672874569892883,0.2805768549442291,0.1966052502393722,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261219263076782,0.2406401336193084,0.2286764979362487,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535951137542725,0.1820046305656433,0.8230648040771484,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509477913379669,1.0,1.0,0.0,1.0,-2.439908504486084,2.439903736114502,4.787471880263183e-06,1.8850010633468628,0.8385350108146667,0.8385350108146667,0.0,83.43302917480469,87.0,24323.1953125,0.0,1175.4898681640625,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066817283630371,1.0,0.0,0.0,3.286278009414673,3.286298513412476,7.206127179415489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.34912109375,0.0,1156.82568359375,1895.4371337890625,0.0,1663.8778076171875,0.8215181231498718,1.0,0.0,3.0,1.0,0.0
12054120,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321305453777313,0.3852637410163879,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.995234191417694,0.4208666384220123,0.3977381885051727,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672874569892883,0.2805768549442291,0.1966052502393722,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261219263076782,0.2406401336193084,0.2286764979362487,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535951137542725,0.1820046305656433,0.8230648040771484,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509477913379669,1.0,1.0,0.0,1.0,-2.439908504486084,2.439903736114502,4.787471880263183e-06,1.8850010633468628,0.8385350108146667,0.8385350108146667,0.0,83.43302917480469,87.0,24323.1953125,0.0,1175.4898681640625,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066817283630371,1.0,0.0,0.0,3.286278009414673,3.286298513412476,7.206127179415489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.34912109375,0.0,1156.82568359375,1895.4371337890625,0.0,1663.8778076171875,0.8215181231498718,1.0,0.0,3.0,1.0,0.0
12054180,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.9990000128746032,0.4337075054645538,0.3832304179668426,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.9990062713623048,0.4254956245422363,0.4019432067871094,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.8717573285102844,0.2833373546600342,0.1985863298177719,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.8299434185028076,0.2429015189409256,0.2308728694915771,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.7571284770965576,0.1836401373147964,0.8305819034576416,285.81854248046875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28350830078125,285.8202514648437,1.0,0.4526976346969604,1.0,1.0,0.0,1.0,-2.452831983566284,2.452827215194702,4.840019755647518e-06,1.8959057331085205,0.8508599996566772,0.8508599996566772,0.0,83.4259033203125,90.0,24304.890625,0.0,1192.3779296875,1.0,283.1457214355469,284.8936767578125,291.1352233886719,292.7207336425781,293.1499938964844,293.1499938964844,283.1499938964844,34192.3515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114943861961365,1.0,0.0,0.0,3.3213977813720703,3.321418285369873,7.360970357694896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.86572265625,0.0,1185.08251953125,1895.4371337890625,0.0,1702.618408203125,0.8273925185203552,1.0,0.0,3.0,1.0,0.0
12054240,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.9990000128746032,0.4337075054645538,0.3832304179668426,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.9990062713623048,0.4254956245422363,0.4019432067871094,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.8717573285102844,0.2833373546600342,0.1985863298177719,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.8299434185028076,0.2429015189409256,0.2308728694915771,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.7571284770965576,0.1836401373147964,0.8305819034576416,285.81854248046875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28350830078125,285.8202514648437,1.0,0.4526976346969604,1.0,1.0,0.0,1.0,-2.452831983566284,2.452827215194702,4.840019755647518e-06,1.8959057331085205,0.8508599996566772,0.8508599996566772,0.0,83.4259033203125,90.0,24304.890625,0.0,1192.3779296875,1.0,283.1457214355469,284.8936767578125,291.1352233886719,292.7207336425781,293.1499938964844,293.1499938964844,283.1499938964844,34192.3515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114943861961365,1.0,0.0,0.0,3.3213977813720703,3.321418285369873,7.360970357694896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.86572265625,0.0,1185.08251953125,1895.4371337890625,0.0,1702.618408203125,0.8273925185203552,1.0,0.0,3.0,1.0,0.0
12054300,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.9990000128746032,0.4340444207191467,0.3827454745769501,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.9990000128746032,0.427545964717865,0.4027443528175354,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.8734268546104431,0.2845321893692016,0.1994640529155731,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.831352949142456,0.2438722401857376,0.2318427711725235,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.7584247589111328,0.1843267232179641,0.8338801264762878,285.8299865722656,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2887878417969,285.8305053710937,1.0,0.4540881812572479,1.0,1.0,0.0,1.0,-2.4617743492126465,2.4617693424224854,4.874204933003057e-06,1.902222752571106,0.8568465709686279,0.8568465709686279,0.0,83.5816421508789,90.0,24389.98828125,0.0,1202.4127197265625,1.0,283.1492004394531,284.90185546875,291.1534729003906,292.7588195800781,293.1499938964844,293.1499938964844,283.1499938964844,33660.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169201374053955,1.0,0.0,0.0,3.3255860805511475,3.3256068229675293,7.379547355412797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.9111328125,0.0,1185.3599853515625,1895.4371337890625,0.0,1746.756103515625,0.8303391337394714,1.0,0.0,3.0,1.0,0.0
12054360,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.9990000128746032,0.4339496493339538,0.3838805258274078,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.9990000128746032,0.4295054078102112,0.4041028916835785,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.8737314939498901,0.2856132984161377,0.2002623826265335,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.8315607309341431,0.2447366118431091,0.2327172309160232,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.7585498094558716,0.1849113404750824,0.8367738723754883,285.8332824707031,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.29266357421875,285.83355712890625,1.0,0.4556471407413482,1.0,1.0,0.0,1.0,-2.4702539443969727,2.4702489376068115,4.907886250293814e-06,1.9088127613067627,0.862769365310669,0.862769365310669,0.0,84.11793518066406,93.0,24494.041015625,0.0,1214.728515625,1.0,283.1498718261719,284.9015197753906,291.1597900390625,292.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,33411.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223631143569946,1.0,0.0,0.0,3.342395782470703,3.342416524887085,7.454337378476339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.6474609375,0.0,1199.3795166015625,1895.4371337890625,0.0,1791.5084228515625,0.8308401703834534,1.0,0.0,3.0,1.0,0.0
12054420,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.4327152669429779,0.3876642882823944,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.4331014752388,0.4080528616905212,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.872881293296814,0.2875908017158508,0.201702207326889,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.8306598663330078,0.2462614923715591,0.2342497110366821,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.7574456930160522,0.1858477294445037,0.8414720296859741,285.8457336425781,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29669189453125,285.8461608886719,1.0,0.4592694938182831,1.0,1.0,0.0,1.0,-2.4887590408325195,2.4887540340423584,4.981752226740355e-06,1.923168420791626,0.874805212020874,0.874805212020874,0.0,85.61468505859375,96.0,24693.6640625,0.0,1243.2542724609375,1.0,283.1499938964844,284.9090576171875,291.15093994140625,292.7899169921875,293.1499938964844,293.1499938964844,283.1499938964844,32541.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309337854385376,1.0,0.0,0.0,3.355048418045044,3.3550689220428467,7.510880664085562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.55615234375,0.0,1205.3277587890625,1895.4371337890625,0.0,1862.899658203125,0.8323752284049988,1.0,0.0,3.0,1.0,0.0
12054480,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.4327152669429779,0.3876642882823944,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.4331014752388,0.4080528616905212,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.872881293296814,0.2875908017158508,0.201702207326889,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.8306598663330078,0.2462614923715591,0.2342497110366821,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.7574456930160522,0.1858477294445037,0.8414720296859741,285.8457336425781,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29669189453125,285.8461608886719,1.0,0.4592694938182831,1.0,1.0,0.0,1.0,-2.4887590408325195,2.4887540340423584,4.981752226740355e-06,1.923168420791626,0.874805212020874,0.874805212020874,0.0,85.61468505859375,96.0,24693.6640625,0.0,1243.2542724609375,1.0,283.1499938964844,284.9090576171875,291.15093994140625,292.7899169921875,293.1499938964844,293.1499938964844,283.1499938964844,32541.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309337854385376,1.0,0.0,0.0,3.355048418045044,3.3550689220428467,7.510880664085562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.55615234375,0.0,1205.3277587890625,1895.4371337890625,0.0,1862.899658203125,0.8323752284049988,1.0,0.0,3.0,1.0,0.0
12054540,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.9943807125091552,0.4308711886405945,0.3882346153259277,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.9967214465141296,0.4362269043922424,0.4127226173877716,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8677060604095459,0.2894420027732849,0.2030737251043319,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8258905410766602,0.2476094663143158,0.235646903514862,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.7525452375411987,0.1865440458059311,0.8452622294425964,285.85858154296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2968444824219,285.8587341308594,1.0,0.4630962014198303,1.0,1.0,0.0,1.0,-2.502660751342773,2.5026557445526123,5.037842129240744e-06,1.9340695142745967,0.8870245218276978,0.8870245218276978,0.0,88.3177490234375,99.0,24854.916015625,0.0,1271.811279296875,1.0,283.1499938964844,284.9174499511719,291.13623046875,292.7860717773437,293.1499938964844,293.1499938964844,283.1499938964844,31624.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362460494041443,1.0,0.0,0.0,3.361457347869873,3.361477851867676,7.539603643635928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.25634765625,0.0,1205.0687255859375,1895.4371337890625,0.0,1907.6900634765625,0.8324881792068481,1.0,0.0,3.0,1.0,0.0
12054600,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.9943807125091552,0.4308711886405945,0.3882346153259277,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.9967214465141296,0.4362269043922424,0.4127226173877716,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8677060604095459,0.2894420027732849,0.2030737251043319,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8258905410766602,0.2476094663143158,0.235646903514862,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.7525452375411987,0.1865440458059311,0.8452622294425964,285.85858154296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2968444824219,285.8587341308594,1.0,0.4630962014198303,1.0,1.0,0.0,1.0,-2.502660751342773,2.5026557445526123,5.037842129240744e-06,1.9340695142745967,0.8870245218276978,0.8870245218276978,0.0,88.3177490234375,99.0,24854.916015625,0.0,1271.811279296875,1.0,283.1499938964844,284.9174499511719,291.13623046875,292.7860717773437,293.1499938964844,293.1499938964844,283.1499938964844,31624.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362460494041443,1.0,0.0,0.0,3.361457347869873,3.361477851867676,7.539603643635928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.25634765625,0.0,1205.0687255859375,1895.4371337890625,0.0,1907.6900634765625,0.8324881792068481,1.0,0.0,3.0,1.0,0.0
12054660,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9854896068572998,0.4295477271080017,0.3870539665222168,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9907790422439576,0.4392492175102234,0.415672242641449,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8607867360115051,0.29123055934906,0.2044105231761932,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8194354176521301,0.2488439232110977,0.2369482368230819,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.7460908889770508,0.1870959550142288,0.8484065532684326,285.8686828613281,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963562011719,285.8689270019531,1.0,0.4667182564735412,1.0,1.0,0.0,1.0,-2.5120184421539307,2.5120131969451904,5.075444732938195e-06,1.9412366151809688,0.8993527889251709,0.8993527889251709,0.0,91.58563995361328,102.0,24969.65625,0.0,1297.1619873046875,1.0,283.1499938964844,284.9249267578125,291.12506103515625,292.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,30686.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392016053199768,1.0,0.0,0.0,3.362414598464966,3.362435102462769,7.543898163930862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.13037109375,0.0,1199.512451171875,1895.4371337890625,0.0,1932.7816162109373,0.8313727378845215,1.0,0.0,3.0,1.0,0.0
12054720,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9854896068572998,0.4295477271080017,0.3870539665222168,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9907790422439576,0.4392492175102234,0.415672242641449,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8607867360115051,0.29123055934906,0.2044105231761932,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8194354176521301,0.2488439232110977,0.2369482368230819,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.7460908889770508,0.1870959550142288,0.8484065532684326,285.8686828613281,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963562011719,285.8689270019531,1.0,0.4667182564735412,1.0,1.0,0.0,1.0,-2.5120184421539307,2.5120131969451904,5.075444732938195e-06,1.9412366151809688,0.8993527889251709,0.8993527889251709,0.0,91.58563995361328,102.0,24969.65625,0.0,1297.1619873046875,1.0,283.1499938964844,284.9249267578125,291.12506103515625,292.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,30686.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392016053199768,1.0,0.0,0.0,3.362414598464966,3.362435102462769,7.543898163930862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.13037109375,0.0,1199.512451171875,1895.4371337890625,0.0,1932.7816162109373,0.8313727378845215,1.0,0.0,3.0,1.0,0.0
12054780,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9765636920928956,0.4284364581108093,0.3861392438411712,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9849897623062134,0.4422884285449981,0.4186393916606903,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.85457444190979,0.2930153608322143,0.2057353407144546,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8133819103240967,0.2500239014625549,0.2381856739521026,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.7401891350746155,0.1875883638858795,0.8512084484100342,285.88043212890625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8807678222656,1.0,0.4702254235744476,1.0,1.0,0.0,1.0,-2.520929336547852,2.5209243297576904,5.111344307806576e-06,1.9480407238006592,0.9118492007255554,0.9118492007255554,0.0,94.80436706542967,105.0,25076.576171875,0.0,1322.0670166015625,1.0,283.1499938964844,284.9345092773437,291.1195373535156,292.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,29737.001953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409166693687439,1.0,0.0,0.0,3.358407735824585,3.3584280014038086,7.525929959228961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.125,0.0,1189.19384765625,1895.4371337890625,0.0,1947.397216796875,0.8351386785507202,1.0,0.0,3.0,1.0,0.0
12054840,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9765636920928956,0.4284364581108093,0.3861392438411712,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9849897623062134,0.4422884285449981,0.4186393916606903,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.85457444190979,0.2930153608322143,0.2057353407144546,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8133819103240967,0.2500239014625549,0.2381856739521026,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.7401891350746155,0.1875883638858795,0.8512084484100342,285.88043212890625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8807678222656,1.0,0.4702254235744476,1.0,1.0,0.0,1.0,-2.520929336547852,2.5209243297576904,5.111344307806576e-06,1.9480407238006592,0.9118492007255554,0.9118492007255554,0.0,94.80436706542967,105.0,25076.576171875,0.0,1322.0670166015625,1.0,283.1499938964844,284.9345092773437,291.1195373535156,292.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,29737.001953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409166693687439,1.0,0.0,0.0,3.358407735824585,3.3584280014038086,7.525929959228961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.125,0.0,1189.19384765625,1895.4371337890625,0.0,1947.397216796875,0.8351386785507202,1.0,0.0,3.0,1.0,0.0
12054900,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.9720723032951356,0.4278793036937713,0.3857060968875885,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.982151448726654,0.4437824189662933,0.4201135039329529,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.851704478263855,0.2938973605632782,0.2063964754343032,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.8104650378227234,0.2505893409252167,0.2387866377830505,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.7374237179756165,0.187812328338623,0.8525269627571106,285.8764038085937,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2957763671875,285.876220703125,1.0,0.4719463884830475,1.0,1.0,0.0,1.0,-2.5252809524536133,2.525275707244873,5.128893917571986e-06,1.951349139213562,0.9179874062538148,0.9179874062538148,0.0,96.39779663085938,105.0,25164.021484375,0.0,1334.382568359375,1.0,283.1499938964844,284.9258117675781,291.1198425292969,292.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,29856.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417980432510376,1.0,0.0,0.0,3.388184070587158,3.388204574584961,7.659974698981387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.38671875,0.0,1218.2581787109375,1895.4371337890625,0.0,1954.92333984375,0.8394069075584412,1.0,0.0,3.0,1.0,0.0
12054960,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738708496094,0.967478096485138,0.4272980093955993,0.3852494955062866,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738708496094,0.9792719483375548,0.4452407360076904,0.4215532541275024,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8489031791687012,0.2947633266448974,0.2070453912019729,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8075259923934937,0.2511289119720459,0.2393624633550644,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.7347027659416199,0.1880124807357788,0.8537392020225525,285.8739013671875,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2951965332031,285.8736572265625,1.0,0.4736360907554626,1.0,1.0,0.0,1.0,-2.529390573501587,2.529385566711426,5.145471277501201e-06,1.9544607400894165,0.9241178035736084,0.9241178035736084,0.0,97.99881744384766,108.0,25236.841796875,0.0,1346.465087890625,1.0,283.1499938964844,284.91998291015625,291.1206970214844,292.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,29836.671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427634000778198,1.0,0.0,0.0,3.40929913520813,3.409319877624512,7.755745059512265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.44580078125,0.0,1238.4288330078125,1895.4371337890625,0.0,1963.1785888671875,0.8471223711967468,1.0,0.0,3.0,1.0,0.0
12055020,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9580816626548768,0.4260706901550293,0.3842866718769073,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9734554886817932,0.448071539402008,0.4243589043617248,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.843540370464325,0.2964564263820648,0.2083194851875305,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8016557097434998,0.2521495521068573,0.2404628843069076,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7294183969497681,0.1883581727743148,0.8559377193450928,285.85888671875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934875488281,285.8583984375,1.0,0.4769458174705505,1.0,1.0,0.0,1.0,-2.537099599838257,2.5370943546295166,5.176575086807134e-06,1.960265040397644,0.9361292123794556,0.9361292123794556,0.0,101.21704864501952,111.0,25406.59765625,0.0,1370.159912109375,1.0,283.1499938964844,284.8955078125,291.12384033203125,292.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,30358.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450571060180664,1.0,0.0,0.0,3.481209278106689,3.4812307357788086,8.086369689408457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.47705078125,0.0,1313.1016845703125,1895.4371337890625,0.0,1982.843017578125,0.8641951680183411,1.0,0.0,3.0,1.0,0.0
12055080,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9580816626548768,0.4260706901550293,0.3842866718769073,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9734554886817932,0.448071539402008,0.4243589043617248,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.843540370464325,0.2964564263820648,0.2083194851875305,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8016557097434998,0.2521495521068573,0.2404628843069076,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7294183969497681,0.1883581727743148,0.8559377193450928,285.85888671875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934875488281,285.8583984375,1.0,0.4769458174705505,1.0,1.0,0.0,1.0,-2.537099599838257,2.5370943546295166,5.176575086807134e-06,1.960265040397644,0.9361292123794556,0.9361292123794556,0.0,101.21704864501952,111.0,25406.59765625,0.0,1370.159912109375,1.0,283.1499938964844,284.8955078125,291.12384033203125,292.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,30358.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450571060180664,1.0,0.0,0.0,3.481209278106689,3.4812307357788086,8.086369689408457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.47705078125,0.0,1313.1016845703125,1895.4371337890625,0.0,1982.843017578125,0.8641951680183411,1.0,0.0,3.0,1.0,0.0
12055140,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.948516309261322,0.424770712852478,0.3832529485225677,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.967591106891632,0.4507859051227569,0.4270514547824859,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.8384830951690674,0.2981065809726715,0.2095608413219452,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7959728837013245,0.2530913352966308,0.2414865046739578,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7242903709411621,0.1886267662048339,0.8577848672866821,285.8397521972656,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911071777344,285.8390808105469,1.0,0.4801437258720398,1.0,1.0,0.0,1.0,-2.544034004211426,2.544028759002685,5.20454659636016e-06,1.9654412269592283,0.94785475730896,0.94785475730896,0.0,104.44448852539062,114.0,25576.9375,0.0,1393.0325927734375,1.0,283.1499938964844,284.86627197265625,291.126708984375,292.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,31131.634765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476693987846375,1.0,0.0,0.0,3.564713478088379,3.5647358894348145,8.478959898639005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.31787109375,0.0,1404.76220703125,1895.4371337890625,0.0,2005.3226318359373,0.8840870261192322,1.0,0.0,3.0,1.0,0.0
12055200,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.948516309261322,0.424770712852478,0.3832529485225677,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.967591106891632,0.4507859051227569,0.4270514547824859,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.8384830951690674,0.2981065809726715,0.2095608413219452,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7959728837013245,0.2530913352966308,0.2414865046739578,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7242903709411621,0.1886267662048339,0.8577848672866821,285.8397521972656,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911071777344,285.8390808105469,1.0,0.4801437258720398,1.0,1.0,0.0,1.0,-2.544034004211426,2.544028759002685,5.20454659636016e-06,1.9654412269592283,0.94785475730896,0.94785475730896,0.0,104.44448852539062,114.0,25576.9375,0.0,1393.0325927734375,1.0,283.1499938964844,284.86627197265625,291.126708984375,292.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,31131.634765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476693987846375,1.0,0.0,0.0,3.564713478088379,3.5647358894348145,8.478959898639005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.31787109375,0.0,1404.76220703125,1895.4371337890625,0.0,2005.3226318359373,0.8840870261192322,1.0,0.0,3.0,1.0,0.0
12055260,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.939004123210907,0.4234273135662079,0.3821747899055481,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9617829918861388,0.4534056484699249,0.4296504259109497,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.8337627053260803,0.2997351884841919,0.2107838541269302,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7905577421188354,0.2539716958999634,0.2424484342336654,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7193034291267395,0.1888324618339538,0.8593352437019348,285.81890869140625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2883605957031,285.8182067871094,1.0,0.4832363426685333,1.0,1.0,0.0,1.0,-2.550349712371826,2.550344467163086,5.230018359725364e-06,1.9701200723648071,0.9592897891998292,0.9592897891998292,0.0,107.65902709960938,117.0,25743.751953125,0.0,1415.1636962890625,1.0,283.1499938964844,284.8352355957031,291.1287536621094,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.595703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503663897514343,1.0,0.0,0.0,3.654119491577149,3.654142856597901,8.909611324270372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6689453125,0.0,1508.225341796875,1895.4371337890625,0.0,2028.6220703125,0.905423641204834,1.0,0.0,3.0,1.0,0.0
12055320,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.939004123210907,0.4234273135662079,0.3821747899055481,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9617829918861388,0.4534056484699249,0.4296504259109497,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.8337627053260803,0.2997351884841919,0.2107838541269302,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7905577421188354,0.2539716958999634,0.2424484342336654,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7193034291267395,0.1888324618339538,0.8593352437019348,285.81890869140625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2883605957031,285.8182067871094,1.0,0.4832363426685333,1.0,1.0,0.0,1.0,-2.550349712371826,2.550344467163086,5.230018359725364e-06,1.9701200723648071,0.9592897891998292,0.9592897891998292,0.0,107.65902709960938,117.0,25743.751953125,0.0,1415.1636962890625,1.0,283.1499938964844,284.8352355957031,291.1287536621094,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.595703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503663897514343,1.0,0.0,0.0,3.654119491577149,3.654142856597901,8.909611324270372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6689453125,0.0,1508.225341796875,1895.4371337890625,0.0,2028.6220703125,0.905423641204834,1.0,0.0,3.0,1.0,0.0
