time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055380,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9297469258308412,0.4220628142356872,0.3810728788375854,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9561066031455994,0.455949604511261,0.4321735799312591,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.8293783068656921,0.3013602495193481,0.2120011150836944,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.7854418754577637,0.2548062801361084,0.2433632761240005,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7144157290458679,0.1889896243810653,0.8606506586074829,285.79791259765625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7972412109375,1.0,0.4862363338470459,1.0,1.0,0.0,1.0,-2.556199789047241,2.556194543838501,5.253620201983722e-06,1.974430084228516,0.9704432487487792,0.9704432487487792,0.0,110.84825897216795,120.0,25905.48828125,0.0,1436.6785888671875,1.0,283.1499938964844,284.80419921875,291.1302795410156,292.83966064453125,293.1499938964844,293.1499938964844,283.04998779296875,33075.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529920339584351,1.0,0.0,0.0,3.745986700057984,3.746011018753052,9.363230901726638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.52294921875,0.0,1620.1436767578125,1895.4371337890625,0.0,2051.391845703125,0.9263752102851868,1.0,0.0,3.0,1.0,0.0
12055440,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9297469258308412,0.4220628142356872,0.3810728788375854,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9561066031455994,0.455949604511261,0.4321735799312591,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.8293783068656921,0.3013602495193481,0.2120011150836944,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.7854418754577637,0.2548062801361084,0.2433632761240005,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7144157290458679,0.1889896243810653,0.8606506586074829,285.79791259765625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7972412109375,1.0,0.4862363338470459,1.0,1.0,0.0,1.0,-2.556199789047241,2.556194543838501,5.253620201983722e-06,1.974430084228516,0.9704432487487792,0.9704432487487792,0.0,110.84825897216795,120.0,25905.48828125,0.0,1436.6785888671875,1.0,283.1499938964844,284.80419921875,291.1302795410156,292.83966064453125,293.1499938964844,293.1499938964844,283.04998779296875,33075.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529920339584351,1.0,0.0,0.0,3.745986700057984,3.746011018753052,9.363230901726638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.52294921875,0.0,1620.1436767578125,1895.4371337890625,0.0,2051.391845703125,0.9263752102851868,1.0,0.0,3.0,1.0,0.0
12055500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9251580834388732,0.4212413728237152,0.3804830312728882,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.9532362818717957,0.4570974707603454,0.4333847463130951,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.8272307515144348,0.3020971715450287,0.2125956267118454,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.7829235792160034,0.2551518678665161,0.2437920421361923,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7119231820106506,0.1890085786581039,0.8611848950386047,285.7323608398437,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.283203125,285.7276611328125,1.0,0.4876987040042877,1.0,1.0,0.0,1.0,-2.558818817138672,2.558813571929932,5.264207629807061e-06,1.9763612747192385,0.975029230117798,0.975029230117798,0.0,112.45685577392578,120.0,26177.40234375,0.0,1447.129150390625,1.0,283.0657653808594,284.7234191894531,291.1542053222656,292.90447998046875,293.1499938964844,293.1499938964844,283.04998779296875,33645.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757750391960144,1.0,0.0,0.0,3.792604684829712,3.7926297187805176,9.59772705755313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.17529296875,0.0,1679.38037109375,1895.4371337890625,0.0,2092.8701171875,0.9356049299240112,1.0,0.0,3.0,1.0,0.0
12055560,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.9201993942260742,0.420278251171112,0.3797245323657989,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.9499678015708924,0.4581148028373718,0.4344483911991119,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.8248170018196106,0.3027432262897491,0.2131144106388092,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.7801380753517151,0.2554132640361786,0.2441334575414657,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7091048955917358,0.1889529377222061,0.861378014087677,285.7042236328125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27978515625,285.70294189453125,1.0,0.4890969693660736,1.0,1.0,0.0,1.0,-2.560452461242676,2.5604472160339355,5.270750079944264e-06,1.977532267570496,0.979757845401764,0.979757845401764,0.0,114.16453552246094,123.0,26246.212890625,0.0,1456.731201171875,1.0,283.0521240234375,284.6934814453125,291.15118408203125,292.893798828125,293.1499938964844,293.1499938964844,282.75,34014.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608524560928345,1.0,0.0,0.0,3.826738595962525,3.826764106750488,9.771266604730044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.48046875,0.0,1723.253173828125,1895.4371337890625,0.0,2120.053955078125,0.9435808062553406,1.0,0.0,3.0,1.0,0.0
12055620,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9090383052825928,0.417310893535614,0.3775249719619751,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9418330192565918,0.4592673778533935,0.4359613060951233,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8188846111297607,0.3033745288848877,0.2138214409351349,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.773496150970459,0.2553797960281372,0.2444353550672531,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7022174596786499,0.1883688569068908,0.8602327704429626,285.46124267578125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.26568603515625,285.458740234375,1.0,0.4915912747383117,1.0,1.0,0.0,1.0,-2.5594701766967773,2.559464931488037,5.266430434858194e-06,1.976634502410889,0.9845963716506958,0.9845963716506958,0.0,117.9646453857422,126.0,26928.134765625,0.0,1472.00830078125,1.0,282.7567749023437,284.4202575683594,291.1893615722656,293.0038452148437,293.1499938964844,293.1499938964844,282.45001220703125,34655.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788551449775696,1.0,0.0,0.0,3.87779712677002,3.8778231143951416,1.0033753596871977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.64599609375,0.0,1790.990966796875,1895.4371337890625,0.0,2279.8671875,0.9555278420448304,1.0,0.0,3.0,1.0,0.0
12055680,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9090383052825928,0.417310893535614,0.3775249719619751,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9418330192565918,0.4592673778533935,0.4359613060951233,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8188846111297607,0.3033745288848877,0.2138214409351349,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.773496150970459,0.2553797960281372,0.2444353550672531,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7022174596786499,0.1883688569068908,0.8602327704429626,285.46124267578125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.26568603515625,285.458740234375,1.0,0.4915912747383117,1.0,1.0,0.0,1.0,-2.5594701766967773,2.559464931488037,5.266430434858194e-06,1.976634502410889,0.9845963716506958,0.9845963716506958,0.0,117.9646453857422,126.0,26928.134765625,0.0,1472.00830078125,1.0,282.7567749023437,284.4202575683594,291.1893615722656,293.0038452148437,293.1499938964844,293.1499938964844,282.45001220703125,34655.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788551449775696,1.0,0.0,0.0,3.87779712677002,3.8778231143951416,1.0033753596871977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.64599609375,0.0,1790.990966796875,1895.4371337890625,0.0,2279.8671875,0.9555278420448304,1.0,0.0,3.0,1.0,0.0
12055740,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8973626494407654,0.4135179817676544,0.3744503557682037,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9319879412651062,0.4595799446105957,0.4365978240966797,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8116782903671265,0.3033816516399383,0.2140462845563888,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7657632827758789,0.2547574341297149,0.2441454231739044,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6940320730209351,0.1872351765632629,0.8565409779548645,285.21148681640625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459411621094,285.20904541015625,1.0,0.4934997856616974,1.0,1.0,0.0,1.0,-2.5520310401916504,2.55202579498291,5.235521712165792e-06,1.9707165956497192,0.9860272407531738,0.9860272407531738,0.0,122.11865997314452,129.0,27541.228515625,0.0,1480.2359619140625,1.0,282.4565734863281,284.1434631347656,291.18328857421875,293.04522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35146.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945241332054138,1.0,0.0,0.0,3.910415172576904,3.910441637039185,1.0203261808783282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.302734375,0.0,1835.8134765625,1895.4371337890625,0.0,2421.469970703125,0.9632084369659424,1.0,0.0,3.0,1.0,0.0
12055800,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8973626494407654,0.4135179817676544,0.3744503557682037,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9319879412651062,0.4595799446105957,0.4365978240966797,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8116782903671265,0.3033816516399383,0.2140462845563888,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7657632827758789,0.2547574341297149,0.2441454231739044,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6940320730209351,0.1872351765632629,0.8565409779548645,285.21148681640625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459411621094,285.20904541015625,1.0,0.4934997856616974,1.0,1.0,0.0,1.0,-2.5520310401916504,2.55202579498291,5.235521712165792e-06,1.9707165956497192,0.9860272407531738,0.9860272407531738,0.0,122.11865997314452,129.0,27541.228515625,0.0,1480.2359619140625,1.0,282.4565734863281,284.1434631347656,291.18328857421875,293.04522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35146.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945241332054138,1.0,0.0,0.0,3.910415172576904,3.910441637039185,1.0203261808783282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.302734375,0.0,1835.8134765625,1895.4371337890625,0.0,2421.469970703125,0.9632084369659424,1.0,0.0,3.0,1.0,0.0
12055860,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8860376477241516,0.4093402922153473,0.3709647953510284,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9220929741859436,0.4593942761421203,0.4367074966430664,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8041375875473022,0.3030482232570648,0.2139972448348999,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7580996155738831,0.2537696063518524,0.2434692680835724,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6856524348258972,0.1857403963804245,0.8510531187057495,284.9627380371094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.9603576660156,1.0,0.4948625564575195,1.0,1.0,0.0,1.0,-2.5405123233795166,2.5405070781707764,5.187997885514051e-06,1.9616310596466064,0.9841433763504028,0.9841433763504028,0.0,126.21736145019533,132.0,28101.884765625,0.0,1482.7618408203125,1.0,282.1564025878906,283.8695068359375,291.16754150390625,293.0645446777344,293.1499938964844,293.1499938964844,281.8500061035156,35543.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060242533683777,1.0,0.0,0.0,3.928267955780029,3.9282946586608887,1.0296639629814308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.83935546875,0.0,1861.6729736328125,1895.4371337890625,0.0,2526.6298828125,0.967487633228302,1.0,0.0,3.0,1.0,0.0
12055920,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8860376477241516,0.4093402922153473,0.3709647953510284,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9220929741859436,0.4593942761421203,0.4367074966430664,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8041375875473022,0.3030482232570648,0.2139972448348999,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7580996155738831,0.2537696063518524,0.2434692680835724,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6856524348258972,0.1857403963804245,0.8510531187057495,284.9627380371094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.9603576660156,1.0,0.4948625564575195,1.0,1.0,0.0,1.0,-2.5405123233795166,2.5405070781707764,5.187997885514051e-06,1.9616310596466064,0.9841433763504028,0.9841433763504028,0.0,126.21736145019533,132.0,28101.884765625,0.0,1482.7618408203125,1.0,282.1564025878906,283.8695068359375,291.16754150390625,293.0645446777344,293.1499938964844,293.1499938964844,281.8500061035156,35543.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060242533683777,1.0,0.0,0.0,3.928267955780029,3.9282946586608887,1.0296639629814308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.83935546875,0.0,1861.6729736328125,1895.4371337890625,0.0,2526.6298828125,0.967487633228302,1.0,0.0,3.0,1.0,0.0
12055980,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.875328540802002,0.4049391448497772,0.3672457635402679,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.9128726720809937,0.4588643312454223,0.4364591538906097,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7968258857727051,0.3025102913379669,0.2137825787067413,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7508869171142578,0.2525424659252167,0.2425371259450912,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6775263547897339,0.1840109229087829,0.8443657159805298,284.7177734375,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2028503417969,284.7157592773437,1.0,0.4957785010337829,1.0,1.0,0.0,1.0,-2.526334285736084,2.526329040527344,5.12989117851248e-06,1.9504923820495603,0.9790090918540956,0.9790090918540956,0.0,130.12855529785156,135.0,28647.427734375,0.0,1480.9278564453125,1.0,281.8560485839844,283.59942626953125,291.1573181152344,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147163391113281,1.0,0.0,0.0,3.933448076248169,3.933475017547608,1.0323813057766529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.94140625,0.0,1871.0428466796875,1895.4371337890625,0.0,2606.691650390625,0.9688662886619568,1.0,0.0,3.0,1.0,0.0
12056040,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.875328540802002,0.4049391448497772,0.3672457635402679,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.9128726720809937,0.4588643312454223,0.4364591538906097,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7968258857727051,0.3025102913379669,0.2137825787067413,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7508869171142578,0.2525424659252167,0.2425371259450912,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6775263547897339,0.1840109229087829,0.8443657159805298,284.7177734375,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2028503417969,284.7157592773437,1.0,0.4957785010337829,1.0,1.0,0.0,1.0,-2.526334285736084,2.526329040527344,5.12989117851248e-06,1.9504923820495603,0.9790090918540956,0.9790090918540956,0.0,130.12855529785156,135.0,28647.427734375,0.0,1480.9278564453125,1.0,281.8560485839844,283.59942626953125,291.1573181152344,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147163391113281,1.0,0.0,0.0,3.933448076248169,3.933475017547608,1.0323813057766529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.94140625,0.0,1871.0428466796875,1895.4371337890625,0.0,2606.691650390625,0.9688662886619568,1.0,0.0,3.0,1.0,0.0
12056100,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8704390525817871,0.4027631282806396,0.3654166162014007,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.9088168740272522,0.458563357591629,0.4363011419773102,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.7935148477554321,0.3022420704364776,0.2136733084917068,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.7476130723953247,0.2519044578075409,0.2420400381088256,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.6737498641014099,0.1831178069114685,0.840837836265564,284.557373046875,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1929626464844,284.5462341308594,1.0,0.4961177706718445,1.0,1.0,0.0,1.0,-2.51897931098938,2.5189743041992188,5.099882400827482e-06,1.9447156190872192,0.9748488068580629,0.9748488068580629,0.0,131.94540405273438,135.0,29358.56640625,0.0,1479.060791015625,1.0,281.5943908691406,283.396484375,291.1873474121094,293.2041320800781,293.1499938964844,293.1499938964844,281.54998779296875,36045.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216349482536316,1.0,0.0,0.0,3.93197512626648,3.932002067565918,1.031608235280146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.4169921875,0.0,1870.4610595703125,1895.4371337890625,0.0,2670.722900390625,0.9686065316200256,1.0,0.0,3.0,1.0,0.0
12056160,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50115966796875,0.8655534982681274,0.4005508422851562,0.3634802401065826,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010681152344,0.9048564434051514,0.4581995606422424,0.4360276758670807,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.7901808619499207,0.3019438683986664,0.2135117053985595,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.7443445324897766,0.251228779554367,0.2414786517620086,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.669967532157898,0.1821909248828888,0.8370668292045593,284.5012512207031,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1829528808594,284.4993591308594,1.0,0.4963767528533935,1.0,1.0,0.0,1.0,-2.510925054550171,2.5109200477600098,5.067159690952394e-06,1.9384084939956665,0.971246600151062,0.971246600151062,0.0,133.76878356933594,138.0,29352.642578125,0.0,1476.3060302734375,1.0,281.55584716796875,283.3446044921875,291.1591186523437,293.1252136230469,293.1499938964844,293.1499938964844,281.25,36182.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822930634021759,1.0,0.0,0.0,3.927558183670044,3.9275848865509033,1.029291865961568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.609375,0.0,1865.9178466796875,1895.4371337890625,0.0,2682.74072265625,0.9677200317382812,1.0,0.0,3.0,1.0,0.0
12056220,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.8565850257873535,0.3961367309093475,0.3596972525119781,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.8978977203369141,0.4573956429958343,0.4354653060436249,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.7841264009475708,0.3013532161712646,0.2132216691970825,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.7383658289909363,0.2498507350683212,0.2403520345687866,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.6629645824432373,0.1803198903799057,0.8294848203659058,284.2870788574219,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1645202636719,284.2852478027344,1.0,0.4967715740203857,1.0,1.0,0.0,1.0,-2.494892835617065,2.4948878288269043,5.002376838092459e-06,1.9258708953857424,0.9606423377990724,0.9606423377990724,0.0,137.1968536376953,141.0,30029.646484375,0.0,1469.9837646484375,1.0,281.2561340332031,283.0937194824219,291.1646423339844,293.17193603515625,293.1499938964844,293.1499938964844,280.95001220703125,36473.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316969871520996,1.0,0.0,0.0,3.910970687866211,3.9109973907470703,1.0206160823145185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.97802734375,0.0,1847.1507568359373,1895.4371337890625,0.0,2764.248779296875,0.9641544818878174,1.0,0.0,3.0,1.0,0.0
12056280,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.8565850257873535,0.3961367309093475,0.3596972525119781,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.8978977203369141,0.4573956429958343,0.4354653060436249,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.7841264009475708,0.3013532161712646,0.2132216691970825,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.7383658289909363,0.2498507350683212,0.2403520345687866,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.6629645824432373,0.1803198903799057,0.8294848203659058,284.2870788574219,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1645202636719,284.2852478027344,1.0,0.4967715740203857,1.0,1.0,0.0,1.0,-2.494892835617065,2.4948878288269043,5.002376838092459e-06,1.9258708953857424,0.9606423377990724,0.9606423377990724,0.0,137.1968536376953,141.0,30029.646484375,0.0,1469.9837646484375,1.0,281.2561340332031,283.0937194824219,291.1646423339844,293.17193603515625,293.1499938964844,293.1499938964844,280.95001220703125,36473.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316969871520996,1.0,0.0,0.0,3.910970687866211,3.9109973907470703,1.0206160823145185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.97802734375,0.0,1847.1507568359373,1895.4371337890625,0.0,2764.248779296875,0.9641544818878174,1.0,0.0,3.0,1.0,0.0
12056340,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.8482273817062378,0.3916948735713959,0.3558841049671173,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.8913780450820923,0.4564535617828369,0.4347675740718841,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7785106897354126,0.3007420897483825,0.2129128724336624,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08087158203125,0.7327750325202942,0.2484168857336044,0.2391658127307891,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.6564087867736816,0.178412839770317,0.8217023611068726,284.0804748535156,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473693847656,284.0788879394531,1.0,0.4970258474349975,1.0,1.0,0.0,1.0,-2.4783270359039307,2.478322029113769,4.935956894769333e-06,1.912952899932861,0.9473365545272828,0.9473365545272828,0.0,140.4883575439453,129.0,30785.7890625,0.0,1462.4271240234375,1.0,280.9564208984375,282.8531799316406,291.1713562011719,293.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,36774.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409755825996399,1.0,0.0,0.0,3.883298873901367,3.883325338363648,1.006224465527339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.50537109375,0.0,1814.707275390625,1895.4371337890625,0.0,2850.83154296875,0.9581044316291808,1.0,0.0,3.0,1.0,0.0
12056400,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.8482273817062378,0.3916948735713959,0.3558841049671173,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.8913780450820923,0.4564535617828369,0.4347675740718841,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7785106897354126,0.3007420897483825,0.2129128724336624,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08087158203125,0.7327750325202942,0.2484168857336044,0.2391658127307891,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.6564087867736816,0.178412839770317,0.8217023611068726,284.0804748535156,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473693847656,284.0788879394531,1.0,0.4970258474349975,1.0,1.0,0.0,1.0,-2.4783270359039307,2.478322029113769,4.935956894769333e-06,1.912952899932861,0.9473365545272828,0.9473365545272828,0.0,140.4883575439453,129.0,30785.7890625,0.0,1462.4271240234375,1.0,280.9564208984375,282.8531799316406,291.1713562011719,293.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,36774.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409755825996399,1.0,0.0,0.0,3.883298873901367,3.883325338363648,1.006224465527339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.50537109375,0.0,1814.707275390625,1895.4371337890625,0.0,2850.83154296875,0.9581044316291808,1.0,0.0,3.0,1.0,0.0
12056460,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8564327955245972,0.39129638671875,0.3545489311218261,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.9030559062957764,0.4596401154994964,0.4366843700408935,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.7896677255630493,0.3044274449348449,0.2146510332822799,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7420268654823303,0.2514198720455169,0.2408266961574554,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.6657834053039551,0.1811687648296356,0.8281360864639282,283.8970642089844,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17218017578125,283.89703369140625,1.0,0.4940849542617798,1.0,1.0,0.0,1.0,-2.4908106327056885,2.490805625915528,4.9851532821776345e-06,1.9222666025161743,0.93171226978302,0.93171226978302,0.0,134.41497802734375,117.0,31820.177734375,0.0,1452.8817138671875,1.0,280.656494140625,282.6357421875,291.18194580078125,293.2889404296875,293.1499938964844,293.1499938964844,280.3500061035156,37088.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510884642601013,1.0,0.0,0.0,3.8439126014709473,3.843938827514648,9.859169267656398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.001953125,0.0,1768.3731689453125,1895.4371337890625,0.0,2945.466796875,0.949441373348236,1.0,0.0,3.0,1.0,0.0
12056520,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8564327955245972,0.39129638671875,0.3545489311218261,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.9030559062957764,0.4596401154994964,0.4366843700408935,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.7896677255630493,0.3044274449348449,0.2146510332822799,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7420268654823303,0.2514198720455169,0.2408266961574554,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.6657834053039551,0.1811687648296356,0.8281360864639282,283.8970642089844,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17218017578125,283.89703369140625,1.0,0.4940849542617798,1.0,1.0,0.0,1.0,-2.4908106327056885,2.490805625915528,4.9851532821776345e-06,1.9222666025161743,0.93171226978302,0.93171226978302,0.0,134.41497802734375,117.0,31820.177734375,0.0,1452.8817138671875,1.0,280.656494140625,282.6357421875,291.18194580078125,293.2889404296875,293.1499938964844,293.1499938964844,280.3500061035156,37088.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510884642601013,1.0,0.0,0.0,3.8439126014709473,3.843938827514648,9.859169267656398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.001953125,0.0,1768.3731689453125,1895.4371337890625,0.0,2945.466796875,0.949441373348236,1.0,0.0,3.0,1.0,0.0
12056580,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72314453125,0.8678262233734131,0.3889820575714111,0.3524951934814453,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231140136719,0.919428527355194,0.4609039723873138,0.4379143118858337,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8038313388824463,0.3062788546085357,0.2159577012062072,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.754104495048523,0.2526430487632751,0.2420149445533752,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235412597656,0.6780332326889038,0.1822718232870102,0.8332069516181946,283.72314453125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7228088378906,1.0,0.4894387423992157,1.0,1.0,0.0,1.0,-2.4989233016967773,2.498918294906616,5.018079264118569e-06,1.928742527961731,0.913888156414032,0.913888156414032,0.0,126.5229721069336,105.0,32818.28125,0.0,1429.792724609375,1.0,280.3568115234375,282.4261779785156,291.1983642578125,293.36767578125,293.1499938964844,293.1499938964844,280.04998779296875,37428.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628571033477783,1.0,0.0,0.0,3.7920312881469727,3.792056798934937,9.594825769454474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.08544921875,0.0,1708.10498046875,1895.4371337890625,0.0,3055.803466796875,0.9380074143409728,1.0,0.0,3.0,1.0,0.0
12056640,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72314453125,0.8678262233734131,0.3889820575714111,0.3524951934814453,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231140136719,0.919428527355194,0.4609039723873138,0.4379143118858337,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8038313388824463,0.3062788546085357,0.2159577012062072,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.754104495048523,0.2526430487632751,0.2420149445533752,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235412597656,0.6780332326889038,0.1822718232870102,0.8332069516181946,283.72314453125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7228088378906,1.0,0.4894387423992157,1.0,1.0,0.0,1.0,-2.4989233016967773,2.498918294906616,5.018079264118569e-06,1.928742527961731,0.913888156414032,0.913888156414032,0.0,126.5229721069336,105.0,32818.28125,0.0,1429.792724609375,1.0,280.3568115234375,282.4261779785156,291.1983642578125,293.36767578125,293.1499938964844,293.1499938964844,280.04998779296875,37428.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628571033477783,1.0,0.0,0.0,3.7920312881469727,3.792056798934937,9.594825769454474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.08544921875,0.0,1708.10498046875,1895.4371337890625,0.0,3055.803466796875,0.9380074143409728,1.0,0.0,3.0,1.0,0.0
12056700,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58740234375,0.8740705847740173,0.387545108795166,0.3511650562286377,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.586669921875,0.9286273717880248,0.4611758589744568,0.4381345808506012,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.588623046875,0.8111056089401245,0.3068748712539673,0.2163332849740982,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899353027344,0.7605001330375671,0.2528837323188782,0.2421951740980148,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.6842645406723022,0.1824371963739395,0.833731472492218,283.5876159667969,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1759338378906,283.5782165527344,1.0,0.4864439368247986,1.0,1.0,0.0,1.0,-2.498891592025757,2.498886585235596,5.018088359065587e-06,1.9287883043289185,0.9035117626190186,0.9035117626190186,0.0,122.35047912597656,105.0,33650.76953125,0.0,1411.9808349609375,1.0,280.0981140136719,282.2527160644531,291.2328186035156,293.5025329589844,293.1499938964844,293.1499938964844,280.04998779296875,37631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871470034122467,1.0,0.0,0.0,3.760976791381836,3.7610020637512207,9.438317647436634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.12646484375,0.0,1672.752685546875,1895.4371337890625,0.0,3136.60009765625,0.9311403036117554,1.0,0.0,3.0,1.0,0.0
12056760,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.8807036876678467,0.3859625160694122,0.3496057689189911,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54754638671875,0.938264548778534,0.4612546861171722,0.4380888640880584,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5476379394531,0.8183321356773376,0.3073108196258545,0.2165433466434478,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477294921875,0.7672257423400879,0.2529420852661133,0.24214468896389,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5479431152344,0.6906465291976929,0.1824087798595428,0.8331615328788757,283.5475769042969,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17291259765625,283.5472717285156,1.0,0.4830470681190491,1.0,1.0,0.0,1.0,-2.4964733123779297,2.496468305587769,5.008504558645655e-06,1.926983118057251,0.8937148451805115,0.8937148451805115,0.0,118.05229949951172,93.0,33683.18359375,0.0,1390.5987548828125,1.0,280.0570373535156,282.2185363769531,291.2104187011719,293.435546875,293.1499938964844,293.1499938964844,280.3500061035156,37821.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746039271354675,1.0,0.0,0.0,3.725584745407105,3.72560977935791,9.261517561753864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0126953125,0.0,1632.8050537109375,1895.4371337890625,0.0,3165.992431640625,0.9233831167221068,1.0,0.0,3.0,1.0,0.0
12056820,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.9001241326332092,0.38461434841156,0.3474957346916199,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759521484375,0.9629979133605956,0.46282559633255,0.4387141466140747,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588806152344,0.8373075723648071,0.3093104660511017,0.2173720449209213,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.7857385277748108,0.2537817060947418,0.2422952651977539,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574462890625,0.7076610326766968,0.1828196048736572,0.8323174715042114,283.7591857910156,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1785888671875,283.7626037597656,1.0,0.4756282866001129,1.0,1.0,0.0,1.0,-2.4948434829711914,2.4948384761810303,5.001940280635608e-06,1.92570960521698,0.8794772028923035,0.8794772028923035,0.0,107.9988250732422,81.0,32702.625,0.0,1345.7886962890625,1.0,280.3423156738281,282.4744567871094,291.1139221191406,293.210205078125,293.1499938964844,293.1499938964844,280.6499938964844,37824.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561233878135681,1.0,0.0,0.0,3.656764268875122,3.6567888259887695,8.922513643483398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.9931640625,0.0,1554.3819580078125,1895.4371337890625,0.0,2992.653564453125,0.9080579280853271,1.0,0.0,3.0,1.0,0.0
12056880,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.9001241326332092,0.38461434841156,0.3474957346916199,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759521484375,0.9629979133605956,0.46282559633255,0.4387141466140747,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588806152344,0.8373075723648071,0.3093104660511017,0.2173720449209213,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.7857385277748108,0.2537817060947418,0.2422952651977539,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574462890625,0.7076610326766968,0.1828196048736572,0.8323174715042114,283.7591857910156,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1785888671875,283.7626037597656,1.0,0.4756282866001129,1.0,1.0,0.0,1.0,-2.4948434829711914,2.4948384761810303,5.001940280635608e-06,1.92570960521698,0.8794772028923035,0.8794772028923035,0.0,107.9988250732422,81.0,32702.625,0.0,1345.7886962890625,1.0,280.3423156738281,282.4744567871094,291.1139221191406,293.210205078125,293.1499938964844,293.1499938964844,280.6499938964844,37824.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561233878135681,1.0,0.0,0.0,3.656764268875122,3.6567888259887695,8.922513643483398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.9931640625,0.0,1554.3819580078125,1895.4371337890625,0.0,2992.653564453125,0.9080579280853271,1.0,0.0,3.0,1.0,0.0
12056940,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361572265625,0.9164609909057616,0.3845457732677459,0.3469853699207306,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93701171875,0.9796109795570374,0.4643442630767822,0.4396800696849823,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349365234375,0.8520681858062744,0.3109542429447174,0.2182023525238037,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.8001184463500977,0.2546449601650238,0.2427245378494262,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302978515625,0.7199439406394958,0.1833629012107849,0.8330403566360474,283.9359741210937,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1869812011719,283.9465026855469,1.0,0.4713975489139557,1.0,1.0,0.0,1.0,-2.4977686405181885,2.497763633728028,5.013730969949393e-06,1.9279985427856443,0.8735554814338684,0.8735554814338684,0.0,101.6034927368164,81.0,31842.701171875,0.0,1322.2349853515625,1.0,280.6083984375,282.692626953125,291.0772705078125,293.0653076171875,293.1499938964844,293.1499938964844,280.6499938964844,37729.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409963846206665,1.0,0.0,0.0,3.6203689575195312,3.6203927993774414,8.745788022679335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.005859375,0.0,1513.284912109375,1895.4371337890625,0.0,2851.02587890625,0.8999279141426086,1.0,0.0,3.0,1.0,0.0
12057000,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.933347463607788,0.384698212146759,0.3468763530254364,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.993220329284668,0.4657565057277679,0.4407305121421814,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99365234375,0.8665221929550171,0.3124313950538635,0.2190309315919876,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.8135141730308533,0.2554786503314972,0.243245244026184,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.7309535145759583,0.1839284598827362,0.8343204855918884,283.9939880371094,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1954650878906,283.9977722167969,1.0,0.4681170880794525,1.0,1.0,0.0,1.0,-2.502056837081909,2.502051591873169,5.031044111092342e-06,1.9313559532165527,0.868581235408783,0.868581235408783,0.0,96.292724609375,69.0,31797.22265625,0.0,1304.9329833984375,1.0,280.6413879394531,282.7503356933594,291.1102600097656,293.1260681152344,293.1499938964844,293.1499938964844,280.95001220703125,37665.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343610167503357,1.0,0.0,0.0,3.5936596393585205,3.5936834812164307,8.617219577899959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.9580078125,0.0,1483.656982421875,1895.4371337890625,0.0,2789.07861328125,0.8939049243927002,1.0,0.0,3.0,1.0,0.0
12057060,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.9622543454170228,0.3852954506874084,0.3470245897769928,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127990722656,0.9990000128746032,0.4714965224266052,0.4174778759479522,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8940615057945251,0.31604665517807,0.2212420105934143,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21197509765625,0.8363893032073975,0.2575910985469818,0.2448381036520004,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.7513391971588135,0.1854183822870254,0.8391122221946716,284.21258544921875,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2256164550781,284.21502685546875,1.0,0.4592373371124267,1.0,1.0,0.0,1.0,-2.485180854797364,2.485175848007202,4.964706477039727e-06,1.918983817100525,0.8605263829231262,0.8605263829231262,0.0,87.4561996459961,72.0,30697.759765625,0.0,1246.4515380859375,1.0,280.9412536621094,283.010009765625,291.1387939453125,293.0882873535156,293.1499938964844,293.1499938964844,281.25,37423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154154419898987,1.0,0.0,0.0,3.539591073989868,3.53961443901062,8.35986952552048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.505859375,0.0,1424.095458984375,1895.4371337890625,0.0,2613.150390625,0.8817113041877747,1.0,0.0,3.0,1.0,0.0
12057120,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.9622543454170228,0.3852954506874084,0.3470245897769928,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127990722656,0.9990000128746032,0.4714965224266052,0.4174778759479522,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8940615057945251,0.31604665517807,0.2212420105934143,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21197509765625,0.8363893032073975,0.2575910985469818,0.2448381036520004,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.7513391971588135,0.1854183822870254,0.8391122221946716,284.21258544921875,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2256164550781,284.21502685546875,1.0,0.4592373371124267,1.0,1.0,0.0,1.0,-2.485180854797364,2.485175848007202,4.964706477039727e-06,1.918983817100525,0.8605263829231262,0.8605263829231262,0.0,87.4561996459961,72.0,30697.759765625,0.0,1246.4515380859375,1.0,280.9412536621094,283.010009765625,291.1387939453125,293.0882873535156,293.1499938964844,293.1499938964844,281.25,37423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154154419898987,1.0,0.0,0.0,3.539591073989868,3.53961443901062,8.35986952552048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.505859375,0.0,1424.095458984375,1895.4371337890625,0.0,2613.150390625,0.8817113041877747,1.0,0.0,3.0,1.0,0.0
12057180,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.979244351387024,0.3861572742462158,0.3475512266159057,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.9990000128746032,0.4818887710571289,0.3960158228874206,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.9146593809127808,0.3199524581432342,0.2237682491540908,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.8527413606643677,0.2599568963050842,0.2468223422765731,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.7664632797241211,0.1871982812881469,0.8458614349365234,284.4266052246094,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.28179931640625,284.4292907714844,1.0,0.4542887210845947,1.0,1.0,0.0,1.0,-2.4730143547058105,2.4730095863342285,4.915720637654886e-06,1.909314513206482,0.8552292585372925,0.8552292585372925,0.0,82.3790054321289,90.0,29709.5,0.0,1210.679931640625,1.0,281.24053955078125,283.2669372558594,291.1673583984375,293.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,37128.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978946566581726,1.0,0.0,0.0,3.4962549209594727,3.496277570724488,8.156417834470631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.943359375,0.0,1376.8389892578125,1895.4371337890625,0.0,2452.192138671875,0.8718766570091248,1.0,0.0,3.0,1.0,0.0
