time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057240,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.979244351387024,0.3861572742462158,0.3475512266159057,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.9990000128746032,0.4818887710571289,0.3960158228874206,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.9146593809127808,0.3199524581432342,0.2237682491540908,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.8527413606643677,0.2599568963050842,0.2468223422765731,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.7664632797241211,0.1871982812881469,0.8458614349365234,284.4266052246094,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.28179931640625,284.4292907714844,1.0,0.4542887210845947,1.0,1.0,0.0,1.0,-2.4730143547058105,2.4730095863342285,4.915720637654886e-06,1.909314513206482,0.8552292585372925,0.8552292585372925,0.0,82.3790054321289,90.0,29709.5,0.0,1210.679931640625,1.0,281.24053955078125,283.2669372558594,291.1673583984375,293.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,37128.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978946566581726,1.0,0.0,0.0,3.4962549209594727,3.496277570724488,8.156417834470631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.943359375,0.0,1376.8389892578125,1895.4371337890625,0.0,2452.192138671875,0.8718766570091248,1.0,0.0,3.0,1.0,0.0
12057300,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.9813846349716188,0.386707454919815,0.3479454219341278,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.9990000128746032,0.4873223602771759,0.3935574293136596,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.583740234375,0.918997287750244,0.3220208585262298,0.2251437157392501,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819702148437,0.8557459712028503,0.2612335979938507,0.2479568272829055,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.7693264484405518,0.188201904296875,0.8500266075134277,284.5847473144531,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3110656738281,284.5979309082031,1.0,0.455215185880661,1.0,1.0,0.0,1.0,-2.478532552719116,2.478527784347534,4.937384346703766e-06,1.9134280681610107,0.8543040752410889,0.8543040752410889,0.0,82.03447723388672,90.0,29055.890625,0.0,1215.81396484375,1.0,281.4940185546875,283.4667358398437,291.1556701660156,292.9510192871094,293.1499938964844,293.1499938964844,281.54998779296875,36942.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872337102890015,1.0,0.0,0.0,3.479147434234619,3.479170083999634,8.076793278632977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.97265625,0.0,1357.988037109375,1895.4371337890625,0.0,2355.32421875,0.8679898977279663,1.0,0.0,3.0,1.0,0.0
12057360,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.9799962639808656,0.3874178826808929,0.3485755622386932,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.9990000128746032,0.4921393990516662,0.3961635231971741,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.919046938419342,0.3242195248603821,0.2266663461923599,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.8553565144538879,0.2626100480556488,0.2492507696151733,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.7691035270690918,0.1893013715744018,0.8549167513847351,284.6620178222656,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.33612060546875,284.6661071777344,1.0,0.457926869392395,1.0,1.0,0.0,1.0,-2.491668939590454,2.491664171218872,4.989842636859976e-06,1.9235776662826536,0.8532054424285889,0.8532054424285889,0.0,83.01642608642578,108.0,29110.201171875,0.0,1235.7476806640625,1.0,281.54052734375,283.5416564941406,291.2021789550781,293.0434875488281,293.1499938964844,293.1499938964844,281.8500061035156,36765.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782548725605011,1.0,0.0,0.0,3.4663217067718506,3.466344118118286,8.017353820832795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.1083984375,0.0,1343.699462890625,1895.4371337890625,0.0,2313.053466796875,0.8649669289588928,1.0,0.0,3.0,1.0,0.0
12057420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9684196710586548,0.3890791833400726,0.3501096367835998,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4991412758827209,0.4132762849330902,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.909358024597168,0.3288341462612152,0.2299223691225052,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8468376398086548,0.2655230462551117,0.252081423997879,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7615538239479065,0.1916268914937973,0.8658088445663452,284.9100952148437,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671569824219,284.91485595703125,1.0,0.4677656590938568,1.0,1.0,0.0,1.0,-2.534453630447388,2.5344486236572266,5.16287127538817e-06,1.956741452217102,0.85458904504776,0.85458904504776,0.0,88.14691925048828,126.0,28739.0546875,0.0,1310.34716796875,1.0,281.840087890625,283.82342529296875,291.245849609375,293.0586242675781,293.1499938964844,293.1499938964844,282.1499938964844,36356.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709203362464905,1.0,0.0,0.0,3.4517879486083984,3.451810121536255,7.950263807288138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.541015625,0.0,1326.1480712890625,1895.4371337890625,0.0,2209.015380859375,0.8614315986633301,1.0,0.0,3.0,1.0,0.0
12057480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9684196710586548,0.3890791833400726,0.3501096367835998,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4991412758827209,0.4132762849330902,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.909358024597168,0.3288341462612152,0.2299223691225052,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8468376398086548,0.2655230462551117,0.252081423997879,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7615538239479065,0.1916268914937973,0.8658088445663452,284.9100952148437,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671569824219,284.91485595703125,1.0,0.4677656590938568,1.0,1.0,0.0,1.0,-2.534453630447388,2.5344486236572266,5.16287127538817e-06,1.956741452217102,0.85458904504776,0.85458904504776,0.0,88.14691925048828,126.0,28739.0546875,0.0,1310.34716796875,1.0,281.840087890625,283.82342529296875,291.245849609375,293.0586242675781,293.1499938964844,293.1499938964844,282.1499938964844,36356.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709203362464905,1.0,0.0,0.0,3.4517879486083984,3.451810121536255,7.950263807288138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.541015625,0.0,1326.1480712890625,1895.4371337890625,0.0,2209.015380859375,0.8614315986633301,1.0,0.0,3.0,1.0,0.0
12057540,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9476022720336914,0.3911747634410858,0.3521119356155395,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.5026311278343201,0.4420947432518005,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8930291533470154,0.3338117897510528,0.2335008233785629,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8323307633399963,0.2687048017978668,0.2552651464939117,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7484453320503235,0.1941050142049789,0.8779463768005371,285.1840209960937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3750305175781,285.1882629394531,1.0,0.4821445643901825,1.0,1.0,0.0,1.0,-2.594181776046753,2.5941765308380127,5.409524874266936e-06,2.003087282180786,0.859817385673523,0.859817385673523,0.0,96.7743682861328,129.0,28643.876953125,0.0,1424.89892578125,1.0,282.1397399902344,284.1156311035156,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633718848228455,1.0,0.0,0.0,3.454343557357788,3.4543657302856445,7.962040058373532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.40478515625,0.0,1325.4736328125,1895.4371337890625,0.0,2142.21240234375,0.86164391040802,1.0,0.0,3.0,1.0,0.0
12057600,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9476022720336914,0.3911747634410858,0.3521119356155395,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.5026311278343201,0.4420947432518005,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8930291533470154,0.3338117897510528,0.2335008233785629,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8323307633399963,0.2687048017978668,0.2552651464939117,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7484453320503235,0.1941050142049789,0.8779463768005371,285.1840209960937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3750305175781,285.1882629394531,1.0,0.4821445643901825,1.0,1.0,0.0,1.0,-2.594181776046753,2.5941765308380127,5.409524874266936e-06,2.003087282180786,0.859817385673523,0.859817385673523,0.0,96.7743682861328,129.0,28643.876953125,0.0,1424.89892578125,1.0,282.1397399902344,284.1156311035156,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633718848228455,1.0,0.0,0.0,3.454343557357788,3.4543657302856445,7.962040058373532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.40478515625,0.0,1325.4736328125,1895.4371337890625,0.0,2142.21240234375,0.86164391040802,1.0,0.0,3.0,1.0,0.0
12057660,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.9319010972976683,0.3936520516872406,0.3544527590274811,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.5041738748550415,0.4649283587932586,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8826153874397278,0.3391090929508209,0.237291470170021,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.8227647542953491,0.2721220254898071,0.2586506009101867,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.7399408221244812,0.196683868765831,0.890422523021698,285.45806884765625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716735839844,285.4620666503906,1.0,0.4941549301147461,1.0,1.0,0.0,1.0,-2.6480603218078613,2.648054599761963,5.637648428091779e-06,2.045218706130981,0.8687680959701538,0.8687680959701538,0.0,104.20562744140624,132.0,28579.630859375,0.0,1530.8814697265625,1.0,282.4398193359375,284.40020751953125,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35438.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597449421882629,1.0,0.0,0.0,3.474388599395752,3.4744107723236084,8.054713021010684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.4931640625,0.0,1342.4287109375,1895.4371337890625,0.0,2110.335693359375,0.8657382130622864,1.0,0.0,3.0,1.0,0.0
12057720,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.9319010972976683,0.3936520516872406,0.3544527590274811,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.5041738748550415,0.4649283587932586,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8826153874397278,0.3391090929508209,0.237291470170021,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.8227647542953491,0.2721220254898071,0.2586506009101867,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.7399408221244812,0.196683868765831,0.890422523021698,285.45806884765625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716735839844,285.4620666503906,1.0,0.4941549301147461,1.0,1.0,0.0,1.0,-2.6480603218078613,2.648054599761963,5.637648428091779e-06,2.045218706130981,0.8687680959701538,0.8687680959701538,0.0,104.20562744140624,132.0,28579.630859375,0.0,1530.8814697265625,1.0,282.4398193359375,284.40020751953125,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35438.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597449421882629,1.0,0.0,0.0,3.474388599395752,3.4744107723236084,8.054713021010684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.4931640625,0.0,1342.4287109375,1895.4371337890625,0.0,2110.335693359375,0.8657382130622864,1.0,0.0,3.0,1.0,0.0
12057780,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.9190879464149476,0.3963675796985626,0.3570190370082855,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.9969269633293152,0.5060216188430786,0.4790360331535339,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.8747621774673462,0.3446333408355713,0.2412429600954055,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.8152362108230591,0.2757085859775543,0.2621963620185852,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7334246039390564,0.1993532180786132,0.9032402634620668,285.71746826171875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720397949219,285.7204284667969,1.0,0.5044676661491394,1.0,1.0,0.0,1.0,-2.6923532485961914,2.692347526550293,5.829002930113347e-06,2.079991817474365,0.8810856938362122,0.8810856938362122,0.0,110.9667739868164,135.0,28417.376953125,0.0,1624.11181640625,1.0,282.73992919921875,284.67047119140625,291.376708984375,293.1736145019531,293.1499938964844,293.1499938964844,283.04998779296875,35016.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575893402099609,1.0,0.0,0.0,3.5103325843811035,3.510355234146118,8.222233986998617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.5185546875,0.0,1376.18701171875,1895.4371337890625,0.0,2091.462158203125,0.873414158821106,1.0,0.0,3.0,1.0,0.0
12057840,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.9190879464149476,0.3963675796985626,0.3570190370082855,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.9969269633293152,0.5060216188430786,0.4790360331535339,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.8747621774673462,0.3446333408355713,0.2412429600954055,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.8152362108230591,0.2757085859775543,0.2621963620185852,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7334246039390564,0.1993532180786132,0.9032402634620668,285.71746826171875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720397949219,285.7204284667969,1.0,0.5044676661491394,1.0,1.0,0.0,1.0,-2.6923532485961914,2.692347526550293,5.829002930113347e-06,2.079991817474365,0.8810856938362122,0.8810856938362122,0.0,110.9667739868164,135.0,28417.376953125,0.0,1624.11181640625,1.0,282.73992919921875,284.67047119140625,291.376708984375,293.1736145019531,293.1499938964844,293.1499938964844,283.04998779296875,35016.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575893402099609,1.0,0.0,0.0,3.5103325843811035,3.510355234146118,8.222233986998617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.5185546875,0.0,1376.18701171875,1895.4371337890625,0.0,2091.462158203125,0.873414158821106,1.0,0.0,3.0,1.0,0.0
12057900,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9123420715332032,0.3977487087249756,0.3583091199398041,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.991879940032959,0.5076941251754761,0.4803730547428131,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8704415559768677,0.3474300801753998,0.2432403266429901,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.811011016368866,0.2775228023529053,0.2639936208724975,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.729864239692688,0.2006974071264267,0.909719705581665,285.8920593261719,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3765869140625,285.9040832519531,1.0,0.5088493824005127,1.0,1.0,0.0,1.0,-2.7080299854278564,2.708024024963379,5.897224127693335e-06,2.0921709537506104,0.8890466690063477,0.8890466690063477,0.0,114.4864730834961,135.0,28004.44140625,0.0,1662.8536376953125,1.0,282.9947814941406,284.866943359375,291.3616027832031,293.087646484375,293.1499938964844,293.1499938964844,283.04998779296875,34813.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536107897758484,1.0,0.0,0.0,3.533296823501587,3.5333194732666016,8.330163154823822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.29638671875,0.0,1398.572998046875,1895.4371337890625,0.0,2056.7705078125,0.8784257769584656,1.0,0.0,3.0,1.0,0.0
12057960,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.9079058766365052,0.3992340564727783,0.3597295880317688,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.9884424209594728,0.5099051594734192,0.4823414981365204,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8679155111312866,0.350313127040863,0.2453093230724334,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.8083062767982483,0.2794066667556762,0.2658527791500091,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7276551723480225,0.2021001279354095,0.9163900017738342,285.96099853515625,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3847351074219,285.9635009765625,1.0,0.5129615068435669,1.0,1.0,0.0,1.0,-2.7248375415802,2.7248315811157227,5.970854999759467e-06,2.105250597000122,0.8965303301811218,0.8965303301811218,0.0,117.39501190185548,138.0,28141.298828125,0.0,1700.9495849609375,1.0,283.041015625,284.9268798828125,291.4029541015625,293.1871032714844,293.1499938964844,293.1499938964844,283.1499938964844,34655.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546803951263428,1.0,0.0,0.0,3.5598244667053223,3.559847354888916,8.455717193101009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.10400390625,0.0,1425.3267822265625,1895.4371337890625,0.0,2066.07861328125,0.8821873664855957,1.0,0.0,3.0,1.0,0.0
12058020,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9011214971542358,0.4015768766403198,0.3621421754360199,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9831984639167786,0.5144109129905701,0.4867086410522461,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8644055724143982,0.355667769908905,0.2492340058088302,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8042327165603638,0.282867431640625,0.2693628668785095,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7244292497634888,0.2046718150377273,0.9289924502372742,286.0595092773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39764404296875,286.0606994628906,1.0,0.5204901099205017,1.0,1.0,0.0,1.0,-2.757068395614624,2.7570624351501465,6.113471954449778e-06,2.130398988723755,0.9121357798576356,0.9121357798576356,0.0,122.51097106933594,141.0,28264.060546875,0.0,1773.0435791015625,1.0,283.1468200683594,285.0235900878906,291.4664611816406,293.2839660644531,293.1499938964844,293.1499938964844,283.04998779296875,34117.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609283328056335,1.0,0.0,0.0,3.596998929977417,3.59702205657959,8.633242032374255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.93212890625,0.0,1461.115234375,1895.4371337890625,0.0,2120.719970703125,0.893744170665741,1.0,0.0,3.0,1.0,0.0
12058080,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9011214971542358,0.4015768766403198,0.3621421754360199,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9831984639167786,0.5144109129905701,0.4867086410522461,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8644055724143982,0.355667769908905,0.2492340058088302,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8042327165603638,0.282867431640625,0.2693628668785095,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7244292497634888,0.2046718150377273,0.9289924502372742,286.0595092773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39764404296875,286.0606994628906,1.0,0.5204901099205017,1.0,1.0,0.0,1.0,-2.757068395614624,2.7570624351501465,6.113471954449778e-06,2.130398988723755,0.9121357798576356,0.9121357798576356,0.0,122.51097106933594,141.0,28264.060546875,0.0,1773.0435791015625,1.0,283.1468200683594,285.0235900878906,291.4664611816406,293.2839660644531,293.1499938964844,293.1499938964844,283.04998779296875,34117.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609283328056335,1.0,0.0,0.0,3.596998929977417,3.59702205657959,8.633242032374255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.93212890625,0.0,1461.115234375,1895.4371337890625,0.0,2120.719970703125,0.893744170665741,1.0,0.0,3.0,1.0,0.0
12058140,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8967729210853577,0.4023749530315399,0.3632023632526397,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.979833722114563,0.5168485641479492,0.489295095205307,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8621131181716919,0.358599990606308,0.2514852583408355,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8015565276145935,0.284683883190155,0.2713265717029571,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7222872376441956,0.2059927582740783,0.9359742999076844,286.00006103515625,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39990234375,285.99810791015625,1.0,0.5248348712921143,1.0,1.0,0.0,1.0,-2.77491307258606,2.774907112121582,6.193251920194598e-06,2.144366979598999,0.9205689430236816,0.9205689430236816,0.0,125.6695556640625,141.0,28690.72265625,0.0,1815.1663818359373,1.0,283.0600280761719,284.9472351074219,291.52618408203125,293.4063720703125,293.1499938964844,293.1499938964844,283.04998779296875,34327.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721644043922424,1.0,0.0,0.0,3.642648220062256,3.642671823501587,8.853760391502874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.27294921875,0.0,1512.5125732421875,1895.4371337890625,0.0,2220.082763671875,0.9024385213851928,1.0,0.0,3.0,1.0,0.0
12058200,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8939346671104431,0.4026054739952087,0.3635374903678894,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.97758549451828,0.5180327296257019,0.4905321300029754,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.860488772392273,0.3600823581218719,0.2526044249534607,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.7997205257415771,0.2855546772480011,0.2722667455673218,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7207819819450378,0.2066012322902679,0.9392488598823548,285.9896850585937,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3990478515625,285.9890441894531,1.0,0.52708500623703,1.0,1.0,0.0,1.0,-2.7832157611846924,2.783209562301636,6.230553026398411e-06,2.1508684158325195,0.9254401326179504,0.9254401326179504,0.0,127.51049041748048,144.0,28803.96484375,0.0,1836.6966552734373,1.0,283.0528259277344,284.93365478515625,291.5339660644531,293.41949462890625,293.1499938964844,293.1499938964844,282.75,34376.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770090103149414,1.0,0.0,0.0,3.663872241973877,3.663896083831787,8.957234172157769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.98193359375,0.0,1536.4599609375,1895.4371337890625,0.0,2263.327880859375,0.9072442054748536,1.0,0.0,3.0,1.0,0.0
12058260,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8846645355224609,0.401931494474411,0.3635084331035614,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9698495268821716,0.5201022624969482,0.4930525124073028,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.8547744750976562,0.363195389509201,0.2551447451114654,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.7933753132820129,0.2871191501617431,0.2742128670215606,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.7153657674789429,0.2075477987527847,0.9455814957618712,285.7612609863281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3851928710937,285.75927734375,1.0,0.5325410962104797,1.0,1.0,0.0,1.0,-2.799224376678467,2.799217939376831,6.302977908489993e-06,2.163489818572998,0.9343941807746888,0.9343941807746888,0.0,132.88009643554688,147.0,29684.2890625,0.0,1887.2279052734373,1.0,282.7579650878906,284.67205810546875,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000689148902893,1.0,0.0,0.0,3.714468955993652,3.7144932746887207,9.20633453915798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.76123046875,0.0,1595.9033203125,1895.4371337890625,0.0,2472.05517578125,0.9187889099121094,1.0,0.0,3.0,1.0,0.0
12058320,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8846645355224609,0.401931494474411,0.3635084331035614,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9698495268821716,0.5201022624969482,0.4930525124073028,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.8547744750976562,0.363195389509201,0.2551447451114654,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.7933753132820129,0.2871191501617431,0.2742128670215606,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.7153657674789429,0.2075477987527847,0.9455814957618712,285.7612609863281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3851928710937,285.75927734375,1.0,0.5325410962104797,1.0,1.0,0.0,1.0,-2.799224376678467,2.799217939376831,6.302977908489993e-06,2.163489818572998,0.9343941807746888,0.9343941807746888,0.0,132.88009643554688,147.0,29684.2890625,0.0,1887.2279052734373,1.0,282.7579650878906,284.67205810546875,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000689148902893,1.0,0.0,0.0,3.714468955993652,3.7144932746887207,9.20633453915798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.76123046875,0.0,1595.9033203125,1895.4371337890625,0.0,2472.05517578125,0.9187889099121094,1.0,0.0,3.0,1.0,0.0
12058380,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8743078112602234,0.4001508951187134,0.3623127043247223,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9604977369308472,0.5209969878196716,0.4943313598632812,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.848082959651947,0.3653677701950073,0.256943017244339,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.7858866453170776,0.2877779006958008,0.275226891040802,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7084199786186218,0.2076331228017807,0.947814643383026,285.5220031738281,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625793457031,285.5199279785156,1.0,0.5367634296417236,1.0,1.0,0.0,1.0,-2.80539608001709,2.805389642715454,6.331141776172444e-06,2.168415307998657,0.9400488138198853,0.9400488138198853,0.0,138.35302734375,150.0,30478.03125,0.0,1923.1290283203125,1.0,282.4577331542969,284.4024963378906,291.5992431640625,293.6342163085937,293.1499938964844,293.1499938964844,282.1499938964844,34977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817859947681427,1.0,0.0,0.0,3.7532765865325928,3.7533016204833984,9.399709597346372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.5068359375,0.0,1643.26318359375,1895.4371337890625,0.0,2635.754638671875,0.9277175664901732,1.0,0.0,3.0,1.0,0.0
12058440,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8743078112602234,0.4001508951187134,0.3623127043247223,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9604977369308472,0.5209969878196716,0.4943313598632812,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.848082959651947,0.3653677701950073,0.256943017244339,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.7858866453170776,0.2877779006958008,0.275226891040802,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7084199786186218,0.2076331228017807,0.947814643383026,285.5220031738281,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625793457031,285.5199279785156,1.0,0.5367634296417236,1.0,1.0,0.0,1.0,-2.80539608001709,2.805389642715454,6.331141776172444e-06,2.168415307998657,0.9400488138198853,0.9400488138198853,0.0,138.35302734375,150.0,30478.03125,0.0,1923.1290283203125,1.0,282.4577331542969,284.4024963378906,291.5992431640625,293.6342163085937,293.1499938964844,293.1499938964844,282.1499938964844,34977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817859947681427,1.0,0.0,0.0,3.7532765865325928,3.7533016204833984,9.399709597346372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.5068359375,0.0,1643.26318359375,1895.4371337890625,0.0,2635.754638671875,0.9277175664901732,1.0,0.0,3.0,1.0,0.0
12058500,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8694480657577515,0.3990803956985473,0.3615403771400451,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.9558954834938048,0.5212093591690063,0.4947331547737121,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8449839949607849,0.3662747144699096,0.2577059268951416,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.7823089957237244,0.2879079282283783,0.2755247950553894,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.7048598527908325,0.2074691504240036,0.9478962421417236,285.3575439453125,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3504943847656,285.3475646972656,1.0,0.5384834408760071,1.0,1.0,0.0,1.0,-2.806326150894165,2.8063197135925293,6.3354341364174616e-06,2.169177293777466,0.9411618709564208,0.9411618709564208,0.0,140.91140747070312,150.0,31246.599609375,0.0,1936.84716796875,1.0,282.1984558105469,284.1997985839844,291.6309509277344,293.7610168457031,293.1499938964844,293.1499938964844,282.1499938964844,35143.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273436427116394,1.0,0.0,0.0,3.76851487159729,3.768539905548096,9.476189575252648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.09619140625,0.0,1662.4432373046875,1895.4371337890625,0.0,2723.731689453125,0.931223452091217,1.0,0.0,3.0,1.0,0.0
12058560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.8646017909049988,0.3979251384735107,0.3605847656726837,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.9511621594429016,0.5213004946708679,0.4949237406253814,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.8418785929679871,0.3670933842658996,0.2583473920822143,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.7786983251571655,0.2879336774349212,0.2756688892841339,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.7012020349502563,0.2071946114301681,0.9472872614860536,285.305908203125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.33795166015625,285.3045349121094,1.0,0.5399608612060547,1.0,1.0,0.0,1.0,-2.8056206703186035,2.805614233016968,6.332313205348328e-06,2.16866135597229,0.9429711103439332,0.9429711103439332,0.0,143.42137145996094,153.0,31393.59765625,0.0,1947.7294921875,1.0,282.15692138671875,284.14434814453125,291.609130859375,293.69488525390625,293.1499938964844,293.1499938964844,281.8500061035156,35275.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830656886100769,1.0,0.0,0.0,3.78085732460022,3.7808823585510254,9.538363201500033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.02783203125,0.0,1678.0692138671875,1895.4371337890625,0.0,2754.561279296875,0.9341171979904176,1.0,0.0,3.0,1.0,0.0
12058620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8561112880706787,0.3955609798431396,0.3586751818656921,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.942648708820343,0.5213322043418884,0.4951939284801483,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.836638331413269,0.368644118309021,0.2595852017402649,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7723677158355713,0.287847101688385,0.2758191525936126,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6945654153823853,0.2064868211746215,0.9452413320541382,285.1065979003906,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143310546875,285.1051940917969,1.0,0.5424262285232544,1.0,1.0,0.0,1.0,-2.80286192893982,2.802855491638184,6.319908607110847e-06,2.166548252105713,0.9433981776237488,0.9433981776237488,0.0,147.92538452148438,156.0,32363.939453125,0.0,1964.8509521484373,1.0,281.8572998046875,283.8966979980469,291.6319580078125,293.77325439453125,293.1499938964844,293.1499938964844,281.54998779296875,35549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418331146240234,1.0,0.0,0.0,3.79826545715332,3.798290729522705,9.626400014894898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.529296875,0.0,1700.95703125,1895.4371337890625,0.0,2858.846923828125,0.938210666179657,1.0,0.0,3.0,1.0,0.0
12058680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8561112880706787,0.3955609798431396,0.3586751818656921,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.942648708820343,0.5213322043418884,0.4951939284801483,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.836638331413269,0.368644118309021,0.2595852017402649,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7723677158355713,0.287847101688385,0.2758191525936126,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6945654153823853,0.2064868211746215,0.9452413320541382,285.1065979003906,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143310546875,285.1051940917969,1.0,0.5424262285232544,1.0,1.0,0.0,1.0,-2.80286192893982,2.802855491638184,6.319908607110847e-06,2.166548252105713,0.9433981776237488,0.9433981776237488,0.0,147.92538452148438,156.0,32363.939453125,0.0,1964.8509521484373,1.0,281.8572998046875,283.8966979980469,291.6319580078125,293.77325439453125,293.1499938964844,293.1499938964844,281.54998779296875,35549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418331146240234,1.0,0.0,0.0,3.79826545715332,3.798290729522705,9.626400014894898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.529296875,0.0,1700.95703125,1895.4371337890625,0.0,2858.846923828125,0.938210666179657,1.0,0.0,3.0,1.0,0.0
12058740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8485474586486816,0.3930578231811523,0.3566299676895141,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9348577260971068,0.5211210250854492,0.4952195286750793,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8321186900138855,0.370053619146347,0.2607109546661377,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7667250037193298,0.2875815331935882,0.2757763862609863,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6884433031082153,0.2056000530719757,0.942249834537506,284.91290283203125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917785644531,284.9117126464844,1.0,0.5443756580352783,1.0,1.0,0.0,1.0,-2.798142433166504,2.798136234283448,6.298623702605255e-06,2.162890911102295,0.9412672519683838,0.9412672519683838,0.0,151.99697875976562,144.0,33397.984375,0.0,1976.7249755859373,1.0,281.5572814941406,283.6571350097656,291.661865234375,293.863037109375,293.1499938964844,293.1499938964844,281.25,35813.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529285788536072,1.0,0.0,0.0,3.805865049362183,3.8058905601501465,9.664960316513316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.3603515625,0.0,1712.1304931640625,1895.4371337890625,0.0,2962.707763671875,0.9400899410247804,1.0,0.0,3.0,1.0,0.0
12058800,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8485474586486816,0.3930578231811523,0.3566299676895141,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9348577260971068,0.5211210250854492,0.4952195286750793,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8321186900138855,0.370053619146347,0.2607109546661377,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7667250037193298,0.2875815331935882,0.2757763862609863,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6884433031082153,0.2056000530719757,0.942249834537506,284.91290283203125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917785644531,284.9117126464844,1.0,0.5443756580352783,1.0,1.0,0.0,1.0,-2.798142433166504,2.798136234283448,6.298623702605255e-06,2.162890911102295,0.9412672519683838,0.9412672519683838,0.0,151.99697875976562,144.0,33397.984375,0.0,1976.7249755859373,1.0,281.5572814941406,283.6571350097656,291.661865234375,293.863037109375,293.1499938964844,293.1499938964844,281.25,35813.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529285788536072,1.0,0.0,0.0,3.805865049362183,3.8058905601501465,9.664960316513316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.3603515625,0.0,1712.1304931640625,1895.4371337890625,0.0,2962.707763671875,0.9400899410247804,1.0,0.0,3.0,1.0,0.0
12058860,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8495902419090271,0.3904793262481689,0.3542662262916565,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9383421540260316,0.5207250714302063,0.4948103427886963,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.83571457862854,0.3713847696781158,0.2615871727466583,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7690280675888062,0.2872003614902496,0.2753600776195526,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.6897807121276855,0.204610675573349,0.9375264048576356,284.7249755859375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706604003906,284.7237548828125,1.0,0.5414069294929504,1.0,1.0,0.0,1.0,-2.789690017700196,2.7896838188171387,6.260628651943989e-06,2.156357526779175,0.936692476272583,0.936692476272583,0.0,149.60910034179688,132.0,34477.703125,0.0,1951.8350830078125,1.0,281.2572021484375,283.42578125,291.6951599121094,293.962158203125,293.1499938964844,293.1499938964844,280.95001220703125,36069.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647265434265137,1.0,0.0,0.0,3.804008960723877,3.804034471511841,9.655535677666194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.740234375,0.0,1711.895751953125,1895.4371337890625,0.0,3073.34033203125,0.9398365020751952,1.0,0.0,3.0,1.0,0.0
12058920,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8495902419090271,0.3904793262481689,0.3542662262916565,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9383421540260316,0.5207250714302063,0.4948103427886963,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.83571457862854,0.3713847696781158,0.2615871727466583,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7690280675888062,0.2872003614902496,0.2753600776195526,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.6897807121276855,0.204610675573349,0.9375264048576356,284.7249755859375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706604003906,284.7237548828125,1.0,0.5414069294929504,1.0,1.0,0.0,1.0,-2.789690017700196,2.7896838188171387,6.260628651943989e-06,2.156357526779175,0.936692476272583,0.936692476272583,0.0,149.60910034179688,132.0,34477.703125,0.0,1951.8350830078125,1.0,281.2572021484375,283.42578125,291.6951599121094,293.962158203125,293.1499938964844,293.1499938964844,280.95001220703125,36069.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647265434265137,1.0,0.0,0.0,3.804008960723877,3.804034471511841,9.655535677666194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.740234375,0.0,1711.895751953125,1895.4371337890625,0.0,3073.34033203125,0.9398365020751952,1.0,0.0,3.0,1.0,0.0
12058980,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8563232421875,0.3878398835659027,0.3517012596130371,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.949084997177124,0.5201543569564819,0.4940829277038574,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8448181748390198,0.3726623654365539,0.2623099684715271,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.7766562700271606,0.2867391109466553,0.2747085094451904,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.6960687041282654,0.20357246696949,0.9318073987960817,284.5376892089844,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365295410156,1.0,0.5358350872993469,1.0,1.0,0.0,1.0,-2.778947114944458,2.7789409160614014,6.212404969119234e-06,2.148008346557617,0.9296230673789978,0.9296230673789978,0.0,143.2061004638672,120.0,35504.98828125,0.0,1904.44384765625,1.0,280.9572448730469,283.1969909667969,291.7248229980469,294.0562438964844,293.1499938964844,293.1499938964844,280.6499938964844,36330.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876651406288147,1.0,0.0,0.0,3.792499542236328,3.792524814605713,9.597195003152592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.95166015625,0.0,1700.1295166015625,1895.4371337890625,0.0,3185.191650390625,0.937417209148407,1.0,0.0,3.0,1.0,0.0
12059040,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8563232421875,0.3878398835659027,0.3517012596130371,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.949084997177124,0.5201543569564819,0.4940829277038574,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8448181748390198,0.3726623654365539,0.2623099684715271,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.7766562700271606,0.2867391109466553,0.2747085094451904,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.6960687041282654,0.20357246696949,0.9318073987960817,284.5376892089844,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365295410156,1.0,0.5358350872993469,1.0,1.0,0.0,1.0,-2.778947114944458,2.7789409160614014,6.212404969119234e-06,2.148008346557617,0.9296230673789978,0.9296230673789978,0.0,143.2061004638672,120.0,35504.98828125,0.0,1904.44384765625,1.0,280.9572448730469,283.1969909667969,291.7248229980469,294.0562438964844,293.1499938964844,293.1499938964844,280.6499938964844,36330.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876651406288147,1.0,0.0,0.0,3.792499542236328,3.792524814605713,9.597195003152592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.95166015625,0.0,1700.1295166015625,1895.4371337890625,0.0,3185.191650390625,0.937417209148407,1.0,0.0,3.0,1.0,0.0
