time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059100,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8614560961723328,0.3865150511264801,0.3504169583320617,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955078125,0.9563629627227784,0.5198214650154114,0.4936709105968475,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968811035156,0.8511205315589905,0.3732965588569641,0.2626619935035705,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.7821047902107239,0.2864927351474762,0.2743473649024963,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.7006816864013672,0.203050285577774,0.9288040399551392,284.3964233398437,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2419128417969,284.3876953125,1.0,0.5324133634567261,1.0,1.0,0.0,1.0,-2.773288488388061,2.773282289505005,6.187063263496384e-06,2.1436030864715576,0.9245697855949402,0.9245697855949402,0.0,139.0634002685547,120.0,36414.5625,0.0,1875.97998046875,1.0,280.69781494140625,283.0153503417969,291.7650451660156,294.20074462890625,293.1499938964844,293.1499938964844,280.6499938964844,36479.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849859237670898,1.0,0.0,0.0,3.783128023147583,3.783153533935547,9.54982397161075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.90478515625,0.0,1690.10009765625,1895.4371337890625,0.0,3263.286865234375,0.9353755712509156,1.0,0.0,3.0,1.0,0.0
12059160,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.8673590421676636,0.3851377964019775,0.3490025401115417,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.9642070531845092,0.5194075107574463,0.4931083023548126,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35162353515625,0.8582540154457092,0.3738888800144195,0.2629359364509582,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.351806640625,0.7882775068283081,0.286203533411026,0.2739025950431824,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.7059085965156555,0.2024991512298584,0.9255221486091614,284.3515625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2326354980469,284.3506164550781,1.0,0.5286581516265869,1.0,1.0,0.0,1.0,-2.766763687133789,2.7667574882507324,6.157921689009527e-06,2.1385304927825928,0.9200870394706726,0.9200870394706726,0.0,134.5952911376953,108.0,36484.61328125,0.0,1844.7529296875,1.0,280.6568298339844,282.9711303710937,291.7510070800781,294.1437683105469,293.1499938964844,293.1499938964844,280.3500061035156,36605.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888079047203064,1.0,0.0,0.0,3.770835876464844,3.770861148834229,9.487865781920846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.2744140625,0.0,1676.4881591796875,1895.4371337890625,0.0,3292.238037109375,0.9327306747436525,1.0,0.0,3.0,1.0,0.0
12059220,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825028538703918,0.3823712170124054,0.3461952209472656,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9817118644714355,0.5184808373451233,0.4919130504131317,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8760209679603577,0.3750622272491455,0.2634868025779724,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8035371899604797,0.2855921387672424,0.2729750573635101,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692810058594,0.7183552384376526,0.2013920843601226,0.9188493490219116,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.16778564453125,1.0,0.5204691290855408,1.0,1.0,0.0,1.0,-2.7534821033477783,2.7534759044647217,6.0987922552158125e-06,2.128194808959961,0.9081376791000366,0.9081376791000366,0.0,124.73023223876952,96.0,37505.16015625,0.0,1778.0086669921875,1.0,280.3573913574219,282.75787353515625,291.775634765625,294.23150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990140557289124,1.0,0.0,0.0,3.7382125854492174,3.738237619400024,9.324407983513084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.79052734375,0.0,1640.455078125,1895.4371337890625,0.0,3394.39208984375,0.9256088733673096,1.0,0.0,3.0,1.0,0.0
12059280,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825028538703918,0.3823712170124054,0.3461952209472656,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9817118644714355,0.5184808373451233,0.4919130504131317,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8760209679603577,0.3750622272491455,0.2634868025779724,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8035371899604797,0.2855921387672424,0.2729750573635101,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692810058594,0.7183552384376526,0.2013920843601226,0.9188493490219116,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.16778564453125,1.0,0.5204691290855408,1.0,1.0,0.0,1.0,-2.7534821033477783,2.7534759044647217,6.0987922552158125e-06,2.128194808959961,0.9081376791000366,0.9081376791000366,0.0,124.73023223876952,96.0,37505.16015625,0.0,1778.0086669921875,1.0,280.3573913574219,282.75787353515625,291.775634765625,294.23150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990140557289124,1.0,0.0,0.0,3.7382125854492174,3.738237619400024,9.324407983513084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.79052734375,0.0,1640.455078125,1895.4371337890625,0.0,3394.39208984375,0.9256088733673096,1.0,0.0,3.0,1.0,0.0
12059340,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8962690234184265,0.3803195655345917,0.3441565930843353,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.9948915839195251,0.5176849365234375,0.490962952375412,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8918675780296326,0.3758589625358581,0.2638677358627319,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025329589844,0.8164836168289185,0.2850970923900604,0.2722637355327606,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.7286697030067444,0.2005702406167984,0.9139319062232972,284.001708984375,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2037658691406,283.99810791015625,1.0,0.5141512751579285,1.0,1.0,0.0,1.0,-2.743584632873535,2.7435784339904785,6.0549300542334095e-06,2.120499610900879,0.8975526690483093,0.8975526690483093,0.0,117.13544464111328,96.0,38513.67578125,0.0,1727.533447265625,1.0,280.0719299316406,282.561767578125,291.8116760253906,294.3511657714844,293.1499938964844,293.1499938964844,280.04998779296875,37157.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088797569274902,1.0,0.0,0.0,3.707092761993408,3.7071175575256334,9.169806958198023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.46044921875,0.0,1606.41552734375,1895.4371337890625,0.0,3486.20458984375,0.918794572353363,1.0,0.0,3.0,1.0,0.0
12059400,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.901841938495636,0.3795496821403503,0.3433188199996948,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.9990000128746032,0.5173903703689575,0.4899722635746002,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8983045816421509,0.3761879205703735,0.2639893591403961,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.8214696645736694,0.2849083542823791,0.2719586491584778,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.7327889800071716,0.2002541571855545,0.9119396209716796,283.9890441894531,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1995544433594,283.9881286621094,1.0,0.5115751624107361,1.0,1.0,0.0,1.0,-2.7386631965637207,2.738657236099243,6.033403678884497e-06,2.116778612136841,0.8938135504722595,0.8938135504722595,0.0,114.26262664794922,84.0,38505.76953125,0.0,1706.853271484375,1.0,280.057861328125,282.5512390136719,291.7994384765625,294.3176574707031,293.1499938964844,293.1499938964844,280.3500061035156,37229.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097339510917664,1.0,0.0,0.0,3.693437337875366,3.6934618949890137,9.102375315706012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.5595703125,0.0,1591.340576171875,1895.4371337890625,0.0,3494.134765625,0.915805459022522,1.0,0.0,3.0,1.0,0.0
12059460,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9200338125228882,0.378417432308197,0.341539204120636,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.9990000128746032,0.5204613208770752,0.4629954397678375,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9194061756134032,0.3786455988883972,0.2651728391647339,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656188964844,0.8364248871803284,0.2851203680038452,0.2715696990489959,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7453265190124512,0.1998094320297241,0.9074395895004272,284.1658630371094,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2081298828125,284.1674194335937,1.0,0.5008828043937683,1.0,1.0,0.0,1.0,-2.701977014541626,2.7019710540771484,5.872900601389119e-06,2.088450193405152,0.8847971558570862,0.8847971558570862,0.0,105.71167755126952,72.0,37079.05859375,0.0,1612.29736328125,1.0,280.3421936035156,282.7675476074219,291.7195739746094,294.0909729003906,293.1499938964844,293.1499938964844,280.6499938964844,37193.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925902843475342,1.0,0.0,0.0,3.648263931274414,3.6482882499694815,8.881080475475756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.51220703125,0.0,1540.1610107421875,1895.4371337890625,0.0,3334.4228515625,0.9057227969169616,1.0,0.0,3.0,1.0,0.0
12059520,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9200338125228882,0.378417432308197,0.341539204120636,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.9990000128746032,0.5204613208770752,0.4629954397678375,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9194061756134032,0.3786455988883972,0.2651728391647339,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656188964844,0.8364248871803284,0.2851203680038452,0.2715696990489959,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7453265190124512,0.1998094320297241,0.9074395895004272,284.1658630371094,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2081298828125,284.1674194335937,1.0,0.5008828043937683,1.0,1.0,0.0,1.0,-2.701977014541626,2.7019710540771484,5.872900601389119e-06,2.088450193405152,0.8847971558570862,0.8847971558570862,0.0,105.71167755126952,72.0,37079.05859375,0.0,1612.29736328125,1.0,280.3421936035156,282.7675476074219,291.7195739746094,294.0909729003906,293.1499938964844,293.1499938964844,280.6499938964844,37193.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925902843475342,1.0,0.0,0.0,3.648263931274414,3.6482882499694815,8.881080475475756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.51220703125,0.0,1540.1610107421875,1895.4371337890625,0.0,3334.4228515625,0.9057227969169616,1.0,0.0,3.0,1.0,0.0
12059580,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9468106627464294,0.3785907328128814,0.341181218624115,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561096191406,0.9990000128746032,0.5297678709030151,0.429331362247467,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9493785500526428,0.3822783827781677,0.2673039138317108,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8574790954589844,0.2862958908081054,0.2721744179725647,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7636793255805969,0.2002565264701843,0.9070488214492798,284.3559875488281,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547607421875,284.3572082519531,1.0,0.4889734089374542,1.0,1.0,0.0,1.0,-2.6617190837860107,2.6617133617401123,5.698941549781011e-06,2.0572094917297363,0.8784420490264893,0.8784420490264893,0.0,96.2424087524414,75.0,35599.90234375,0.0,1513.659912109375,1.0,280.6417236328125,282.9962158203125,291.7134704589844,293.97613525390625,293.1499938964844,293.1499938964844,280.95001220703125,37036.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706825375556946,1.0,0.0,0.0,3.608903169631958,3.608927011489868,8.690479376127769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.9951171875,0.0,1495.594482421875,1895.4371337890625,0.0,3129.213134765625,0.8968458771705627,1.0,0.0,3.0,1.0,0.0
12059640,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9468106627464294,0.3785907328128814,0.341181218624115,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561096191406,0.9990000128746032,0.5297678709030151,0.429331362247467,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9493785500526428,0.3822783827781677,0.2673039138317108,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8574790954589844,0.2862958908081054,0.2721744179725647,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7636793255805969,0.2002565264701843,0.9070488214492798,284.3559875488281,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547607421875,284.3572082519531,1.0,0.4889734089374542,1.0,1.0,0.0,1.0,-2.6617190837860107,2.6617133617401123,5.698941549781011e-06,2.0572094917297363,0.8784420490264893,0.8784420490264893,0.0,96.2424087524414,75.0,35599.90234375,0.0,1513.659912109375,1.0,280.6417236328125,282.9962158203125,291.7134704589844,293.97613525390625,293.1499938964844,293.1499938964844,280.95001220703125,37036.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706825375556946,1.0,0.0,0.0,3.608903169631958,3.608927011489868,8.690479376127769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.9951171875,0.0,1495.594482421875,1895.4371337890625,0.0,3129.213134765625,0.8968458771705627,1.0,0.0,3.0,1.0,0.0
12059700,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.958406627178192,0.3789019286632538,0.3412429392337799,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.9990000128746032,0.5359081625938416,0.4152714610099792,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.9623581171035768,0.3843347728252411,0.268565684556961,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.8675674200057983,0.2871034443378448,0.2727277278900146,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911193847656,0.7725573182106018,0.2007333785295486,0.9081624150276184,284.49639892578125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2886047363281,284.5065002441406,1.0,0.4849749505519867,1.0,1.0,0.0,1.0,-2.648398399353028,2.648392915725708,5.641497409669682e-06,2.046649217605591,0.876760721206665,0.876760721206665,0.0,92.58648681640624,75.0,34536.1875,0.0,1478.8564453125,1.0,280.8973388671875,283.1759948730469,291.6963195800781,293.8427124023437,293.1499938964844,293.1499938964844,280.95001220703125,36916.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575199246406555,1.0,0.0,0.0,3.591996431350708,3.592020034790039,8.609245583102165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.0087890625,0.0,1476.3359375,1895.4371337890625,0.0,3005.747314453125,0.8930354714393616,1.0,0.0,3.0,1.0,0.0
12059760,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.968124270439148,0.3793772161006927,0.3415456712245941,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.9990000128746032,0.5423237681388855,0.4035405814647674,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.9732328653335572,0.3865575790405273,0.2700056433677673,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.8767924308776855,0.2880515456199646,0.2734791040420532,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7807222008705139,0.2013746351003646,0.910270094871521,284.5525817871094,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.32391357421875,284.5544738769531,1.0,0.4819337427616119,1.0,1.0,0.0,1.0,-2.639824390411377,2.6398186683654785,5.604763373412425e-06,2.0398941040039062,0.8747179508209229,0.8747179508209229,0.0,89.71211242675781,95.0,34359.74609375,0.0,1454.280517578125,1.0,280.94171142578125,283.233154296875,291.73553466796875,293.9130554199219,293.1499938964844,293.1499938964844,281.25,36804.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498913645744324,1.0,0.0,0.0,3.577988624572754,3.578012228012085,8.542228897567838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.80908203125,0.0,1460.4190673828125,1895.4371337890625,0.0,2934.25341796875,0.8897977471351624,1.0,0.0,3.0,1.0,0.0
12059820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.970097839832306,0.3806343972682953,0.3425540626049042,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5537813305854797,0.4022229015827179,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.977824866771698,0.3913532793521881,0.2732380628585815,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798844218254089,0.2902328073978424,0.2754262089729309,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7835606932640076,0.203005850315094,0.9169908761978148,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.77154541015625,1.0,0.4846871495246887,1.0,1.0,0.0,1.0,-2.653712034225464,2.653706312179565,5.662860985466978e-06,2.0501275062561035,0.8739794492721558,0.8739794492721558,0.0,89.89315032958984,115.0,33519.5546875,0.0,1473.948974609375,1.0,281.2411804199219,283.48760986328125,291.7693176269531,293.8857421875,293.1499938964844,293.1499938964844,281.54998779296875,36508.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325932025909424,1.0,0.0,0.0,3.557956457138061,3.5579795837402344,8.446845640719403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.734375,0.0,1436.8673095703125,1895.4371337890625,0.0,2772.598876953125,0.8851309418678284,1.0,0.0,3.0,1.0,0.0
12059880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.970097839832306,0.3806343972682953,0.3425540626049042,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5537813305854797,0.4022229015827179,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.977824866771698,0.3913532793521881,0.2732380628585815,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798844218254089,0.2902328073978424,0.2754262089729309,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7835606932640076,0.203005850315094,0.9169908761978148,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.77154541015625,1.0,0.4846871495246887,1.0,1.0,0.0,1.0,-2.653712034225464,2.653706312179565,5.662860985466978e-06,2.0501275062561035,0.8739794492721558,0.8739794492721558,0.0,89.89315032958984,115.0,33519.5546875,0.0,1473.948974609375,1.0,281.2411804199219,283.48760986328125,291.7693176269531,293.8857421875,293.1499938964844,293.1499938964844,281.54998779296875,36508.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325932025909424,1.0,0.0,0.0,3.557956457138061,3.5579795837402344,8.446845640719403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.734375,0.0,1436.8673095703125,1895.4371337890625,0.0,2772.598876953125,0.8851309418678284,1.0,0.0,3.0,1.0,0.0
12059940,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.957189679145813,0.3822893798351288,0.344089537858963,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5612585544586182,0.4202419519424438,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684369564056396,0.3965924978256225,0.2769121825695038,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695324063301086,0.2927334010601043,0.2778629660606384,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745537161827087,0.2049328386783599,0.9260764122009276,285.0000305175781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41619873046875,285.0039978027344,1.0,0.4944638311862945,1.0,1.0,0.0,1.0,-2.695449113845825,2.6954433917999268,5.841989604959963e-06,2.0821805000305176,0.8764644265174866,0.8764644265174866,0.0,95.3262176513672,135.0,32944.23046875,0.0,1556.5911865234375,1.0,281.5407409667969,283.7523803710937,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197339177131653,1.0,0.0,0.0,3.550952434539795,3.550975561141968,8.413621799263638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.06494140625,0.0,1426.90869140625,1895.4371337890625,0.0,2653.104248046875,0.8833182454109192,1.0,0.0,3.0,1.0,0.0
12060000,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.957189679145813,0.3822893798351288,0.344089537858963,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5612585544586182,0.4202419519424438,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684369564056396,0.3965924978256225,0.2769121825695038,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695324063301086,0.2927334010601043,0.2778629660606384,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745537161827087,0.2049328386783599,0.9260764122009276,285.0000305175781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41619873046875,285.0039978027344,1.0,0.4944638311862945,1.0,1.0,0.0,1.0,-2.695449113845825,2.6954433917999268,5.841989604959963e-06,2.0821805000305176,0.8764644265174866,0.8764644265174866,0.0,95.3262176513672,135.0,32944.23046875,0.0,1556.5911865234375,1.0,281.5407409667969,283.7523803710937,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197339177131653,1.0,0.0,0.0,3.550952434539795,3.550975561141968,8.413621799263638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.06494140625,0.0,1426.90869140625,1895.4371337890625,0.0,2653.104248046875,0.8833182454109192,1.0,0.0,3.0,1.0,0.0
12060060,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337165355682372,0.3842475712299347,0.3460414111614227,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646272301673889,0.451626181602478,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9490752816200256,0.4021806716918945,0.2809420228004455,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.851947009563446,0.2954732477664947,0.2806735336780548,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589952945709229,0.2069896906614303,0.9365277886390686,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.5093225836753845,1.0,1.0,0.0,1.0,-2.756274938583374,2.7562687397003174,6.1084851949999575e-06,2.129101276397705,0.8821676969528198,0.8821676969528198,0.0,104.8364715576172,155.0,32521.07421875,0.0,1688.8040771484375,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.8866882324219,293.1499938964844,293.1499938964844,282.1499938964844,35791.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109803795814514,1.0,0.0,0.0,3.557768583297729,3.5577917098999023,8.445953767477477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.19580078125,0.0,1431.4375,1895.4371337890625,0.0,2572.224609375,0.88456791639328,1.0,0.0,3.0,1.0,0.0
12060120,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337165355682372,0.3842475712299347,0.3460414111614227,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646272301673889,0.451626181602478,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9490752816200256,0.4021806716918945,0.2809420228004455,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.851947009563446,0.2954732477664947,0.2806735336780548,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589952945709229,0.2069896906614303,0.9365277886390686,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.5093225836753845,1.0,1.0,0.0,1.0,-2.756274938583374,2.7562687397003174,6.1084851949999575e-06,2.129101276397705,0.8821676969528198,0.8821676969528198,0.0,104.8364715576172,155.0,32521.07421875,0.0,1688.8040771484375,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.8866882324219,293.1499938964844,293.1499938964844,282.1499938964844,35791.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109803795814514,1.0,0.0,0.0,3.557768583297729,3.5577917098999023,8.445953767477477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.19580078125,0.0,1431.4375,1895.4371337890625,0.0,2572.224609375,0.88456791639328,1.0,0.0,3.0,1.0,0.0
12060180,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061703085899352,0.3864402770996094,0.3483172655105591,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644355416297913,0.4916899800300598,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.9239971041679382,0.4080333113670349,0.2852472364902496,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.832217276096344,0.2983977794647217,0.2837770879268646,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414325475692749,0.209091305732727,0.9477651119232178,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.5276554822921753,1.0,1.0,0.0,1.0,-2.8295586109161377,2.829552173614502,6.437652700697072e-06,2.185721635818481,0.8910749554634094,0.8910749554634094,0.0,117.65491485595705,173.0,32250.76171875,0.0,1861.97021484375,1.0,282.1408386230469,284.28759765625,291.8543395996094,293.88848876953125,293.1499938964844,293.1499938964844,282.45001220703125,35424.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052881956100464,1.0,0.0,0.0,3.5783400535583496,3.5783631801605225,8.543906346858421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.34521484375,0.0,1450.6741943359375,1895.4371337890625,0.0,2519.87158203125,0.8888901472091675,1.0,0.0,3.0,1.0,0.0
12060240,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061703085899352,0.3864402770996094,0.3483172655105591,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644355416297913,0.4916899800300598,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.9239971041679382,0.4080333113670349,0.2852472364902496,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.832217276096344,0.2983977794647217,0.2837770879268646,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414325475692749,0.209091305732727,0.9477651119232178,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.5276554822921753,1.0,1.0,0.0,1.0,-2.8295586109161377,2.829552173614502,6.437652700697072e-06,2.185721635818481,0.8910749554634094,0.8910749554634094,0.0,117.65491485595705,173.0,32250.76171875,0.0,1861.97021484375,1.0,282.1408386230469,284.28759765625,291.8543395996094,293.88848876953125,293.1499938964844,293.1499938964844,282.45001220703125,35424.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052881956100464,1.0,0.0,0.0,3.5783400535583496,3.5783631801605225,8.543906346858421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.34521484375,0.0,1450.6741943359375,1895.4371337890625,0.0,2519.87158203125,0.8888901472091675,1.0,0.0,3.0,1.0,0.0
12060300,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8939255475997925,0.3876064717769623,0.3495083749294281,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.5632450580596924,0.513181746006012,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9116559624671936,0.4110383093357086,0.287453144788742,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8226710557937622,0.2999124825000763,0.2853908240795135,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7330193519592285,0.2101452499628067,0.9534817934036256,285.64599609375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944702148437,285.6571655273437,1.0,0.5374156832695007,1.0,1.0,0.0,1.0,-2.868281364440918,2.8682749271392822,6.615180154767586e-06,2.215687990188598,0.8973532915115356,0.8973532915115356,0.0,124.89468383789062,173.0,31807.025390625,0.0,1959.1611328125,1.0,282.3966979980469,284.49053955078125,291.8332214355469,293.7955017089844,293.1499938964844,293.1499938964844,282.45001220703125,35231.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008387088775635,1.0,0.0,0.0,3.593466758728028,3.59349012374878,8.616294735475094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.07861328125,0.0,1465.5128173828125,1895.4371337890625,0.0,2479.095703125,0.8921661972999573,1.0,0.0,3.0,1.0,0.0
12060360,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8817017078399658,0.3888571262359619,0.3508765995502472,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9985007047653198,0.561572790145874,0.5329216718673706,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9000290036201477,0.4141248762607574,0.2897844612598419,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8128274083137512,0.301485538482666,0.2871253490447998,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.7245256900787354,0.2112267315387725,0.9595600962638856,285.7196044921875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818664550781,285.7228698730469,1.0,0.5473697781562805,1.0,1.0,0.0,1.0,-2.9060864448547363,2.906079769134521,6.791284249629825e-06,2.245145320892334,0.9032669067382812,0.9032669067382812,0.0,132.8509979248047,191.0,32070.64453125,0.0,2060.639404296875,1.0,282.4416198730469,284.5591735839844,291.8650817871094,293.89166259765625,293.1499938964844,293.1499938964844,282.1499938964844,35074.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021392226219177,1.0,0.0,0.0,3.612059116363525,3.612082719802856,8.705686127541412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.8203125,0.0,1484.5108642578125,1895.4371337890625,0.0,2490.99951171875,0.8961731791496277,1.0,0.0,3.0,1.0,0.0
12060420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8463704586029053,0.3891829550266266,0.3526486754417419,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.960509479045868,0.5589972734451294,0.53105229139328,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8656622767448425,0.4185039103031158,0.293889433145523,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7808581590652466,0.3033202290534973,0.2901614308357239,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.6964790225028992,0.2123346477746963,0.9703510403633118,285.54962158203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.54815673828125,1.0,0.5642852783203125,1.0,1.0,0.0,1.0,-2.9273476600646973,2.9273409843444824,6.892340024933219e-06,2.262151002883911,0.9099167585372924,0.9099167585372924,0.0,156.24176025390625,194.0,33201.22265625,0.0,2213.45556640625,1.0,282.1581420898437,284.3385925292969,291.9681091308594,294.1483154296875,293.1499938964844,293.1499938964844,281.8500061035156,35133.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293700218200684,1.0,0.0,0.0,3.64521074295044,3.6452345848083496,8.86622160578554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.0498046875,0.0,1521.3731689453125,1895.4371337890625,0.0,2742.58203125,0.9035969972610474,1.0,0.0,3.0,1.0,0.0
12060480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8463704586029053,0.3891829550266266,0.3526486754417419,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.960509479045868,0.5589972734451294,0.53105229139328,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8656622767448425,0.4185039103031158,0.293889433145523,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7808581590652466,0.3033202290534973,0.2901614308357239,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.6964790225028992,0.2123346477746963,0.9703510403633118,285.54962158203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.54815673828125,1.0,0.5642852783203125,1.0,1.0,0.0,1.0,-2.9273476600646973,2.9273409843444824,6.892340024933219e-06,2.262151002883911,0.9099167585372924,0.9099167585372924,0.0,156.24176025390625,194.0,33201.22265625,0.0,2213.45556640625,1.0,282.1581420898437,284.3385925292969,291.9681091308594,294.1483154296875,293.1499938964844,293.1499938964844,281.8500061035156,35133.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293700218200684,1.0,0.0,0.0,3.64521074295044,3.6452345848083496,8.86622160578554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.0498046875,0.0,1521.3731689453125,1895.4371337890625,0.0,2742.58203125,0.9035969972610474,1.0,0.0,3.0,1.0,0.0
12060540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8300089240074158,0.388112872838974,0.3524779975414276,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.938547134399414,0.5578556060791016,0.530404269695282,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.8504367470741272,0.4208601117134094,0.2961074113845825,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7658618092536926,0.3038139343261719,0.2913833260536194,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.6822956204414368,0.2124089896678924,0.974098801612854,285.3607482910156,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3329772949219,285.3577575683594,1.0,0.5728901028633118,1.0,1.0,0.0,1.0,-2.935014486312866,2.9350075721740723,6.928683887963416e-06,2.268160820007324,0.9126647114753724,0.9126647114753724,0.0,169.5902099609375,194.0,34222.8984375,0.0,2293.634765625,1.0,281.86724853515625,284.1048583984375,291.97625732421875,294.2579345703125,293.1499938964844,293.1499938964844,281.8500061035156,35293.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852077066898346,1.0,0.0,0.0,3.666502475738525,3.666526317596436,8.970098974714347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.60986328125,0.0,1546.298583984375,1895.4371337890625,0.0,2954.728515625,0.908459722995758,1.0,0.0,3.0,1.0,0.0
12060600,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8268032073974609,0.3877961933612823,0.3522858619689941,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.9341356158256532,0.5576348900794983,0.5302480459213257,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.847599446773529,0.4213980734348297,0.2965562641620636,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.7629863023757935,0.3038707077503204,0.2915566563606262,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.6795077323913574,0.2123633474111557,0.9744827747344972,285.3494873046875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282470703125,285.34747314453125,1.0,0.574583888053894,1.0,1.0,0.0,1.0,-2.9358060359954834,2.935799121856689,6.932411451998632e-06,2.268767833709717,0.913593292236328,0.913593292236328,0.0,172.33349609375,182.0,34248.84765625,0.0,2308.77197265625,1.0,281.8583374023437,284.0929260253906,291.9544677734375,294.2271728515625,293.1499938964844,293.1499938964844,281.54998779296875,35317.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548568487167358,1.0,0.0,0.0,3.6712591648101807,3.67128324508667,8.993388291855808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.57275390625,0.0,1551.8128662109375,1895.4371337890625,0.0,2980.7802734375,0.9095498919487,1.0,0.0,3.0,1.0,0.0
12060660,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8204582929611206,0.3857791423797607,0.3507697880268097,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.926070272922516,0.5563672184944153,0.5292584300041199,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8437247276306152,0.4236666560173034,0.2983551323413849,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7580525279045105,0.3037554025650024,0.2917660474777221,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.6743369698524475,0.2117850184440612,0.9733582735061646,285.1478881835937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038330078125,285.1458435058594,1.0,0.5766093134880066,1.0,1.0,0.0,1.0,-2.933865785598755,2.933858871459961,6.923280579940183e-06,2.2672812938690186,0.9145814776420592,0.9145814776420592,0.0,177.0600128173828,170.0,35305.265625,0.0,2328.9716796875,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518310546875,293.1499938964844,293.1499938964844,281.25,35548.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737733364105225,1.0,0.0,0.0,3.688742399215698,3.688766717910767,9.079249139176682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.00732421875,0.0,1573.2890625,1895.4371337890625,0.0,3158.203369140625,0.9136203527450562,1.0,0.0,3.0,1.0,0.0
12060720,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8204582929611206,0.3857791423797607,0.3507697880268097,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.926070272922516,0.5563672184944153,0.5292584300041199,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8437247276306152,0.4236666560173034,0.2983551323413849,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7580525279045105,0.3037554025650024,0.2917660474777221,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.6743369698524475,0.2117850184440612,0.9733582735061646,285.1478881835937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038330078125,285.1458435058594,1.0,0.5766093134880066,1.0,1.0,0.0,1.0,-2.933865785598755,2.933858871459961,6.923280579940183e-06,2.2672812938690186,0.9145814776420592,0.9145814776420592,0.0,177.0600128173828,170.0,35305.265625,0.0,2328.9716796875,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518310546875,293.1499938964844,293.1499938964844,281.25,35548.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737733364105225,1.0,0.0,0.0,3.688742399215698,3.688766717910767,9.079249139176682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.00732421875,0.0,1573.2890625,1895.4371337890625,0.0,3158.203369140625,0.9136203527450562,1.0,0.0,3.0,1.0,0.0
12060780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8210097551345825,0.3834849298000335,0.3487042784690857,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9280412793159484,0.554925799369812,0.5278853178024292,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.847111701965332,0.4256252944469452,0.2997059226036072,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.759680449962616,0.3032907545566559,0.2913249731063843,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6752579808235168,0.2108874469995498,0.9692893028259276,284.9436340332031,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.280517578125,284.9415283203125,1.0,0.5740564465522766,1.0,1.0,0.0,1.0,-2.9259395599365234,2.9259328842163086,6.885758466523839e-06,2.261083602905273,0.912827491760254,0.912827491760254,0.0,174.83047485351562,158.0,36268.33984375,0.0,2303.749267578125,1.0,281.258056640625,283.60693359375,291.8695373535156,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35810.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883744478225708,1.0,0.0,0.0,3.696549892425537,3.6965742111206055,9.11772360723262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0751953125,0.0,1584.1387939453125,1895.4371337890625,0.0,3295.00244140625,0.9155444502830504,1.0,0.0,3.0,1.0,0.0
12060840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8210097551345825,0.3834849298000335,0.3487042784690857,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9280412793159484,0.554925799369812,0.5278853178024292,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.847111701965332,0.4256252944469452,0.2997059226036072,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.759680449962616,0.3032907545566559,0.2913249731063843,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6752579808235168,0.2108874469995498,0.9692893028259276,284.9436340332031,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.280517578125,284.9415283203125,1.0,0.5740564465522766,1.0,1.0,0.0,1.0,-2.9259395599365234,2.9259328842163086,6.885758466523839e-06,2.261083602905273,0.912827491760254,0.912827491760254,0.0,174.83047485351562,158.0,36268.33984375,0.0,2303.749267578125,1.0,281.258056640625,283.60693359375,291.8695373535156,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35810.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883744478225708,1.0,0.0,0.0,3.696549892425537,3.6965742111206055,9.11772360723262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0751953125,0.0,1584.1387939453125,1895.4371337890625,0.0,3295.00244140625,0.9155444502830504,1.0,0.0,3.0,1.0,0.0
12060900,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8230106830596924,0.3822855055332184,0.3475939631462097,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.9314845204353333,0.5541315078735352,0.5271059274673462,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.8506549000740051,0.4265392124652862,0.3003073930740356,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.762137770652771,0.3029840886592865,0.2909780740737915,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6772388219833374,0.2103745490312576,0.9666658043861388,284.794189453125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.26959228515625,284.7852478027344,1.0,0.5716792941093445,1.0,1.0,0.0,1.0,-2.9208221435546875,2.9208152294158936,6.861568635940785e-06,2.2570743560791016,0.9103419184684752,0.9103419184684752,0.0,172.062255859375,158.0,37137.4375,0.0,2280.91259765625,1.0,281.0002746582031,283.4202575683594,291.87701416015625,294.3756103515625,293.1499938964844,293.1499938964844,280.95001220703125,35963.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971682786941528,1.0,0.0,0.0,3.696714162826538,3.6967387199401855,9.118534194385576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.47900390625,0.0,1585.4876708984375,1895.4371337890625,0.0,3377.174560546875,0.9156503081321716,1.0,0.0,3.0,1.0,0.0
