time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060960,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8256388306617737,0.3810135424137115,0.3463243544101715,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.935852348804474,0.5532187223434448,0.5261353850364685,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8549458980560303,0.4273804426193237,0.3007923066616058,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.765249490737915,0.302607923746109,0.2905052006244659,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.679813802242279,0.2098086923360824,0.9635688662528992,284.7377319335937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.25848388671875,284.7357177734375,1.0,0.568753719329834,1.0,1.0,0.0,1.0,-2.9144227504730225,2.914416074752808,6.831406608398538e-06,2.252072334289551,0.9083195924758912,0.9083195924758912,0.0,168.642578125,146.0,37155.5234375,0.0,2252.67041015625,1.0,280.95751953125,283.3651733398437,291.8340759277344,294.2863464355469,293.1499938964844,293.1499938964844,280.6499938964844,36093.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007104635238647,1.0,0.0,0.0,3.693881511688232,3.69390606880188,9.10456549263472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.57421875,0.0,1583.2479248046875,1895.4371337890625,0.0,3410.2060546875,0.915136694908142,1.0,0.0,3.0,1.0,0.0
12061020,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8331058621406555,0.3783983588218689,0.3437228202819824,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9474703073501588,0.5511998534202576,0.5240029692649841,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661534786224365,0.428972989320755,0.3016931414604187,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.7737235426902771,0.301762044429779,0.2894328832626343,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.6869973540306091,0.2086178809404373,0.9568740129470824,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617755055427551,1.0,1.0,0.0,1.0,-2.9004809856414795,2.9004743099212646,6.765891157556325e-06,2.2411608695983887,0.9010944962501526,0.9010944962501526,0.0,160.18609619140625,134.0,37968.9609375,0.0,2186.567138671875,1.0,280.6580810546875,283.12762451171875,291.79931640625,294.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,36396.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117565751075744,1.0,0.0,0.0,3.679987907409668,3.680012464523315,9.036205597112712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.28759765625,0.0,1569.7789306640625,1895.4371337890625,0.0,3512.898193359375,0.9122303128242492,1.0,0.0,3.0,1.0,0.0
12061080,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8331058621406555,0.3783983588218689,0.3437228202819824,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9474703073501588,0.5511998534202576,0.5240029692649841,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661534786224365,0.428972989320755,0.3016931414604187,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.7737235426902771,0.301762044429779,0.2894328832626343,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.6869973540306091,0.2086178809404373,0.9568740129470824,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617755055427551,1.0,1.0,0.0,1.0,-2.9004809856414795,2.9004743099212646,6.765891157556325e-06,2.2411608695983887,0.9010944962501526,0.9010944962501526,0.0,160.18609619140625,134.0,37968.9609375,0.0,2186.567138671875,1.0,280.6580810546875,283.12762451171875,291.79931640625,294.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,36396.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117565751075744,1.0,0.0,0.0,3.679987907409668,3.680012464523315,9.036205597112712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.28759765625,0.0,1569.7789306640625,1895.4371337890625,0.0,3512.898193359375,0.9122303128242492,1.0,0.0,3.0,1.0,0.0
12061140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.8430659770965576,0.3756702542304992,0.3409702777862549,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.961635172367096,0.5489321351051331,0.5215759873390198,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804181814193726,0.4304337203502655,0.3024635314941406,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.7847501039505005,0.3007886111736297,0.2881854474544525,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.6964080929756165,0.2073432654142379,0.9495492577552797,284.33038330078125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.32843017578125,1.0,0.5537371635437012,1.0,1.0,0.0,1.0,-2.884878873825073,2.88487195968628,6.692945135000628e-06,2.2289483547210693,0.8911702632904053,0.8911702632904053,0.0,150.4202880859375,122.0,38717.01953125,0.0,2111.8154296875,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.3136901855469,293.1499938964844,293.1499938964844,280.6499938964844,36723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219545722007751,1.0,0.0,0.0,3.65395450592041,3.6539785861968994,8.90880755832768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.41796875,0.0,1542.9925537109375,1895.4371337890625,0.0,3607.185302734375,0.9066312909126282,1.0,0.0,3.0,1.0,0.0
12061200,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.8430659770965576,0.3756702542304992,0.3409702777862549,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.961635172367096,0.5489321351051331,0.5215759873390198,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804181814193726,0.4304337203502655,0.3024635314941406,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.7847501039505005,0.3007886111736297,0.2881854474544525,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.6964080929756165,0.2073432654142379,0.9495492577552797,284.33038330078125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.32843017578125,1.0,0.5537371635437012,1.0,1.0,0.0,1.0,-2.884878873825073,2.88487195968628,6.692945135000628e-06,2.2289483547210693,0.8911702632904053,0.8911702632904053,0.0,150.4202880859375,122.0,38717.01953125,0.0,2111.8154296875,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.3136901855469,293.1499938964844,293.1499938964844,280.6499938964844,36723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219545722007751,1.0,0.0,0.0,3.65395450592041,3.6539785861968994,8.90880755832768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.41796875,0.0,1542.9925537109375,1895.4371337890625,0.0,3607.185302734375,0.9066312909126282,1.0,0.0,3.0,1.0,0.0
12061260,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585081696510315,0.3746830224990845,0.3391540348529815,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.9799748659133912,0.5483645796775818,0.5200455188751221,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9006149172782898,0.433423638343811,0.3038555383682251,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.8007936477661133,0.3008220195770263,0.2874391674995422,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102073431015015,0.2068416774272918,0.9439523816108704,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950256347656,1.0,0.545351505279541,1.0,1.0,0.0,1.0,-2.874891519546509,2.874884843826294,6.645947451033862e-06,2.220902442932129,0.8864118456840515,0.8864118456840515,0.0,138.97828674316406,110.0,37455.46875,0.0,2038.9287109375,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.0368957519531,293.1499938964844,293.1499938964844,280.95001220703125,36679.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056054949760436,1.0,0.0,0.0,3.627856969833374,3.627880811691284,8.782003533269744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.42529296875,0.0,1513.7232666015625,1895.4371337890625,0.0,3455.77734375,0.900808334350586,1.0,0.0,3.0,1.0,0.0
12061320,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585081696510315,0.3746830224990845,0.3391540348529815,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.9799748659133912,0.5483645796775818,0.5200455188751221,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9006149172782898,0.433423638343811,0.3038555383682251,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.8007936477661133,0.3008220195770263,0.2874391674995422,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102073431015015,0.2068416774272918,0.9439523816108704,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950256347656,1.0,0.545351505279541,1.0,1.0,0.0,1.0,-2.874891519546509,2.874884843826294,6.645947451033862e-06,2.220902442932129,0.8864118456840515,0.8864118456840515,0.0,138.97828674316406,110.0,37455.46875,0.0,2038.9287109375,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.0368957519531,293.1499938964844,293.1499938964844,280.95001220703125,36679.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056054949760436,1.0,0.0,0.0,3.627856969833374,3.627880811691284,8.782003533269744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.42529296875,0.0,1513.7232666015625,1895.4371337890625,0.0,3455.77734375,0.900808334350586,1.0,0.0,3.0,1.0,0.0
12061380,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8816489577293396,0.375112771987915,0.3388321101665497,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5494856238365173,0.5178133249282837,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.9308955073356628,0.4377475082874298,0.3063103556632995,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224138021469116,0.3019428551197052,0.2877878844738006,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283496856689453,0.2072938084602356,0.9427019953727722,284.6802978515625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.68145751953125,1.0,0.5373640656471252,1.0,1.0,0.0,1.0,-2.8741776943206787,2.874171018600464,6.642697371717077e-06,2.2203731536865234,0.8843532800674438,0.8843532800674438,0.0,126.45732879638672,98.0,36254.18359375,0.0,1976.039306640625,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868035078048706,1.0,0.0,0.0,3.6082515716552734,3.608275413513184,8.687342187840841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.01123046875,0.0,1490.9691162109375,1895.4371337890625,0.0,3280.302001953125,0.896324634552002,1.0,0.0,3.0,1.0,0.0
12061440,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8816489577293396,0.375112771987915,0.3388321101665497,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5494856238365173,0.5178133249282837,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.9308955073356628,0.4377475082874298,0.3063103556632995,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224138021469116,0.3019428551197052,0.2877878844738006,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283496856689453,0.2072938084602356,0.9427019953727722,284.6802978515625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.68145751953125,1.0,0.5373640656471252,1.0,1.0,0.0,1.0,-2.8741776943206787,2.874171018600464,6.642697371717077e-06,2.2203731536865234,0.8843532800674438,0.8843532800674438,0.0,126.45732879638672,98.0,36254.18359375,0.0,1976.039306640625,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868035078048706,1.0,0.0,0.0,3.6082515716552734,3.608275413513184,8.687342187840841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.01123046875,0.0,1490.9691162109375,1895.4371337890625,0.0,3280.302001953125,0.896324634552002,1.0,0.0,3.0,1.0,0.0
12061500,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8900764584541321,0.3754906058311462,0.3389620184898376,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9990000128746032,0.5513102412223816,0.5039936900138855,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9425108432769777,0.4400871992111206,0.3077700138092041,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8298899531364441,0.3026748895645141,0.2882700860500335,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7347330451011658,0.2076918482780456,0.9435197114944458,284.8090209960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.23895263671875,284.8162841796875,1.0,0.5327365398406982,1.0,1.0,0.0,1.0,-2.860482692718506,2.860476016998291,6.579547061846824e-06,2.209794282913208,0.8846554756164551,0.8846554756164551,0.0,122.10616302490234,98.0,35139.47265625,0.0,1932.8935546875,1.0,281.19732666015625,283.51190185546875,291.5392761230469,293.73541259765625,293.1499938964844,293.1499938964844,281.25,36388.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757497668266296,1.0,0.0,0.0,3.6012978553771973,3.6013214588165283,8.653890404275444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.93505859375,0.0,1482.5223388671875,1895.4371337890625,0.0,3176.737548828125,0.8947246670722961,1.0,0.0,3.0,1.0,0.0
12061560,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9000019431114197,0.3759618997573852,0.3392339050769806,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.5546950101852417,0.4883719086647033,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9553486704826356,0.4425234794616699,0.3093398213386535,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8386332988739014,0.3035109937191009,0.2888731360435486,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7422933578491211,0.2081966549158096,0.9448607563972472,284.84478759765625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.25244140625,284.8448181152344,1.0,0.5278346538543701,1.0,1.0,0.0,1.0,-2.8463504314422607,2.846343994140625,6.514550932479324e-06,2.1988115310668945,0.8843544125556946,0.8843544125556946,0.0,117.42330932617188,101.0,34821.109375,0.0,1887.3858642578125,1.0,281.24176025390625,283.55419921875,291.548095703125,293.7717590332031,293.1499938964844,293.1499938964844,281.54998779296875,36295.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697757124900818,1.0,0.0,0.0,3.596694231033325,3.596717834472656,8.631780019641155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.86376953125,0.0,1476.845703125,1895.4371337890625,0.0,3120.70654296875,0.893593966960907,1.0,0.0,3.0,1.0,0.0
12061620,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148335456848145,0.3771162927150726,0.3399935960769653,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5639883875846863,0.4677595496177673,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729210734367372,0.4476117789745331,0.31265789270401,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516392707824707,0.3054084777832031,0.2903754115104675,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.753618061542511,0.2094378620386123,0.9490469694137572,285.0207824707031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.29376220703125,285.0213317871094,1.0,0.5227850675582886,1.0,1.0,0.0,1.0,-2.833291292190552,2.833284854888916,6.453874902945245e-06,2.18825364112854,0.8867513537406921,0.8867513537406921,0.0,111.63946533203124,119.0,33698.48828125,0.0,1838.7452392578125,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538128733634949,1.0,0.0,0.0,3.5940728187561035,3.5940961837768555,8.619201707915636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.75341796875,0.0,1472.2039794921875,1895.4371337890625,0.0,2970.994873046875,0.8928388357162476,1.0,0.0,3.0,1.0,0.0
12061680,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148335456848145,0.3771162927150726,0.3399935960769653,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5639883875846863,0.4677595496177673,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729210734367372,0.4476117789745331,0.31265789270401,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516392707824707,0.3054084777832031,0.2903754115104675,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.753618061542511,0.2094378620386123,0.9490469694137572,285.0207824707031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.29376220703125,285.0213317871094,1.0,0.5227850675582886,1.0,1.0,0.0,1.0,-2.833291292190552,2.833284854888916,6.453874902945245e-06,2.18825364112854,0.8867513537406921,0.8867513537406921,0.0,111.63946533203124,119.0,33698.48828125,0.0,1838.7452392578125,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538128733634949,1.0,0.0,0.0,3.5940728187561035,3.5940961837768555,8.619201707915636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.75341796875,0.0,1472.2039794921875,1895.4371337890625,0.0,2970.994873046875,0.8928388357162476,1.0,0.0,3.0,1.0,0.0
12061740,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9162464141845704,0.3784561157226562,0.3410800993442535,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9990000128746032,0.5717619061470032,0.4673584103584289,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.97633695602417,0.4524276852607727,0.3159097135066986,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8535281419754028,0.3073525130748749,0.2921167612075805,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7553234696388245,0.2108354419469833,0.9548661708831788,285.2087707519531,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.33447265625,285.2114562988281,1.0,0.5254783630371094,1.0,1.0,0.0,1.0,-2.847075939178467,2.847069263458252,6.515714630950242e-06,2.1983981132507324,0.8913594484329224,0.8913594484329224,0.0,112.03356170654295,119.0,32896.78125,0.0,1862.41015625,1.0,281.8363952636719,284.014892578125,291.48028564453125,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35794.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84046471118927,1.0,0.0,0.0,3.6004254817962646,3.600449085235596,8.649698770568648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.2998046875,0.0,1477.19287109375,1895.4371337890625,0.0,2846.0576171875,0.8940834403038025,1.0,0.0,3.0,1.0,0.0
12061800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9156660437583924,0.3786309361457824,0.3412666320800781,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5726142525672913,0.4683906137943268,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9761238098144532,0.4530805647373199,0.3163833320140838,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8531736731529236,0.3076196312904358,0.2923875451087951,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.7550272345542908,0.2110340297222137,0.9558204412460328,285.2149353027344,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3387756347656,285.21685791015625,1.0,0.5262439250946045,1.0,1.0,0.0,1.0,-2.850579738616944,2.8505730628967285,6.531678536703112e-06,2.2010657787323,0.8918611407279968,0.8918611407279968,0.0,112.42220306396484,137.0,32910.6328125,0.0,1869.856689453125,1.0,281.84112548828125,284.0214538574219,291.4861755371094,293.5794372558594,293.1499938964844,293.1499938964844,282.1499938964844,35773.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401444554328918,1.0,0.0,0.0,3.601753234863281,3.6017768383026123,8.656078875901585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.6689453125,0.0,1478.47509765625,1895.4371337890625,0.0,2843.06494140625,0.8943595290184021,1.0,0.0,3.0,1.0,0.0
12061860,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058015942573548,0.3805736899375915,0.3430413901805877,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5779982209205627,0.4847948253154754,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9694969654083252,0.4590011835098266,0.3205159902572632,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.846051037311554,0.310149610042572,0.2948458194732666,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489328980445862,0.2129230350255966,0.964709997177124,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356110334396362,1.0,1.0,0.0,1.0,-2.8910160064697266,2.891009330749512,6.717719770676922e-06,2.2320306301116943,0.9003397226333618,0.9003397226333618,0.0,118.1280288696289,155.0,32533.533203125,0.0,1963.0220947265625,1.0,282.141357421875,284.2824401855469,291.4625244140625,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299595713615417,1.0,0.0,0.0,3.6210997104644775,3.6211233139038086,8.749319704293157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.79248046875,0.0,1497.2044677734375,1895.4371337890625,0.0,2748.069091796875,0.8984633684158325,1.0,0.0,3.0,1.0,0.0
12061920,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058015942573548,0.3805736899375915,0.3430413901805877,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5779982209205627,0.4847948253154754,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9694969654083252,0.4590011835098266,0.3205159902572632,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.846051037311554,0.310149610042572,0.2948458194732666,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489328980445862,0.2129230350255966,0.964709997177124,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356110334396362,1.0,1.0,0.0,1.0,-2.8910160064697266,2.891009330749512,6.717719770676922e-06,2.2320306301116943,0.9003397226333618,0.9003397226333618,0.0,118.1280288696289,155.0,32533.533203125,0.0,1963.0220947265625,1.0,282.141357421875,284.2824401855469,291.4625244140625,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299595713615417,1.0,0.0,0.0,3.6210997104644775,3.6211233139038086,8.749319704293157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.79248046875,0.0,1497.2044677734375,1895.4371337890625,0.0,2748.069091796875,0.8984633684158325,1.0,0.0,3.0,1.0,0.0
12061980,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913453221321106,0.3830378353595733,0.3453926742076874,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803201794624329,0.5114268660545349,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565719962120056,0.465455561876297,0.3251045346260071,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345000147819519,0.3130605816841125,0.29777392745018,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7389875054359436,0.2150911837816238,0.9754321575164796,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753662109375,285.7105712890625,1.0,0.5491907596588135,1.0,1.0,0.0,1.0,-2.9477617740631104,2.9477548599243164,6.983712410146836e-06,2.275706052780152,0.912540316581726,0.912540316581726,0.0,127.40968322753906,158.0,32376.166015625,0.0,2104.258544921875,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35117.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244011998176575,1.0,0.0,0.0,3.653117895126343,3.653141736984253,8.904728474590229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.85791015625,0.0,1530.034912109375,1895.4371337890625,0.0,2696.390625,0.9053954482078552,1.0,0.0,3.0,1.0,0.0
12062040,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913453221321106,0.3830378353595733,0.3453926742076874,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803201794624329,0.5114268660545349,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565719962120056,0.465455561876297,0.3251045346260071,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345000147819519,0.3130605816841125,0.29777392745018,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7389875054359436,0.2150911837816238,0.9754321575164796,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753662109375,285.7105712890625,1.0,0.5491907596588135,1.0,1.0,0.0,1.0,-2.9477617740631104,2.9477548599243164,6.983712410146836e-06,2.275706052780152,0.912540316581726,0.912540316581726,0.0,127.40968322753906,158.0,32376.166015625,0.0,2104.258544921875,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35117.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244011998176575,1.0,0.0,0.0,3.653117895126343,3.653141736984253,8.904728474590229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.85791015625,0.0,1530.034912109375,1895.4371337890625,0.0,2696.390625,0.9053954482078552,1.0,0.0,3.0,1.0,0.0
12062100,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8854397535324097,0.3836159706115722,0.3464149534702301,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675354003906,0.9990000128746032,0.5799030661582947,0.5229905247688293,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.951180636882782,0.4680902063846588,0.3272984027862549,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8299208283424377,0.3141648769378662,0.2991716265678406,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.7350687384605408,0.2159125506877899,0.9805323481559752,285.568359375,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36767578125,285.56011962890625,1.0,0.5549108386039734,1.0,1.0,0.0,1.0,-2.9733567237854004,2.973349571228028,7.1060421760194e-06,2.2956933975219727,0.9153514504432678,0.9153514504432678,0.0,131.62350463867188,158.0,33244.640625,0.0,2169.745361328125,1.0,282.1985168457031,284.38250732421875,291.5268859863281,293.72906494140625,293.1499938964844,293.1499938964844,282.1499938964844,35147.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390898704528809,1.0,0.0,0.0,3.669494867324829,3.6695189476013184,8.984747523754777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.15771484375,0.0,1548.5556640625,1895.4371337890625,0.0,2833.213134765625,0.909020721912384,1.0,0.0,3.0,1.0,0.0
12062160,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8792479634284973,0.383510023355484,0.3466762602329254,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9990000128746032,0.5784538388252258,0.5342663526535034,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9454426765441896,0.470098078250885,0.3289501667022705,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.825218141078949,0.3148077130317688,0.3000819087028503,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.7310073375701904,0.2163579761981964,0.9838440418243408,285.5218200683594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515930175781,285.5211486816406,1.0,0.5600508451461792,1.0,1.0,0.0,1.0,-2.994293689727783,2.994286298751831,7.206694135675207e-06,2.311955451965332,0.9186519980430604,0.9186519980430604,0.0,135.6439666748047,161.0,33502.78515625,0.0,2227.023681640625,1.0,282.1573181152344,284.3334045410156,291.5175476074219,293.7145080566406,293.1499938964844,293.1499938964844,281.8500061035156,35195.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505895733833313,1.0,0.0,0.0,3.68391227722168,3.683936595916748,9.055488021658676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.7529296875,0.0,1565.14794921875,1895.4371337890625,0.0,2940.793212890625,0.912314236164093,1.0,0.0,3.0,1.0,0.0
12062220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8636825680732727,0.382170557975769,0.3461121320724487,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922091364860536,0.573626697063446,0.5448870062828064,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296431541442872,0.4730343520641327,0.3314661681652069,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127365708351135,0.3151551783084869,0.3010279834270477,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201160192489624,0.2164160907268524,0.9869030714035034,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.2989196777344,1.0,0.5681273937225342,1.0,1.0,0.0,1.0,-3.0155017375946045,3.0154943466186523,7.31001728127012e-06,2.3287034034729004,0.9215089678764344,0.9215089678764344,0.0,144.78640747070312,164.0,34423.74609375,0.0,2310.90673828125,1.0,281.85797119140625,284.0809936523437,291.477294921875,293.7619323730469,293.1499938964844,293.1499938964844,281.54998779296875,35392.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758062124252319,1.0,0.0,0.0,3.707220315933228,3.707244634628296,9.170437920147378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.50341796875,0.0,1593.1500244140625,1895.4371337890625,0.0,3177.2666015625,0.9176627397537231,1.0,0.0,3.0,1.0,0.0
12062280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8636825680732727,0.382170557975769,0.3461121320724487,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922091364860536,0.573626697063446,0.5448870062828064,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296431541442872,0.4730343520641327,0.3314661681652069,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127365708351135,0.3151551783084869,0.3010279834270477,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201160192489624,0.2164160907268524,0.9869030714035034,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.2989196777344,1.0,0.5681273937225342,1.0,1.0,0.0,1.0,-3.0155017375946045,3.0154943466186523,7.31001728127012e-06,2.3287034034729004,0.9215089678764344,0.9215089678764344,0.0,144.78640747070312,164.0,34423.74609375,0.0,2310.90673828125,1.0,281.85797119140625,284.0809936523437,291.477294921875,293.7619323730469,293.1499938964844,293.1499938964844,281.54998779296875,35392.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758062124252319,1.0,0.0,0.0,3.707220315933228,3.707244634628296,9.170437920147378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.50341796875,0.0,1593.1500244140625,1895.4371337890625,0.0,3177.2666015625,0.9176627397537231,1.0,0.0,3.0,1.0,0.0
12062340,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8474059700965881,0.379887580871582,0.3446091115474701,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9751257300376892,0.5695390105247498,0.5411645174026489,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123865365982056,0.4750231504440307,0.3332642316818237,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981151938438416,0.3146004676818847,0.301067978143692,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071461081504822,0.2156591415405273,0.9861052632331848,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0579528808594,1.0,0.5727694630622864,1.0,1.0,0.0,1.0,-3.0092406272888184,3.009233236312866,7.279748842847766e-06,2.323891878128052,0.9209901690483092,0.9209901690483092,0.0,154.18373107910156,167.0,35077.0078125,0.0,2348.7705078125,1.0,281.5576477050781,283.81475830078125,291.40234375,293.7343444824219,293.1499938964844,293.1499938964844,281.25,35659.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931636214256287,1.0,0.0,0.0,3.7207047939300537,3.72072958946228,9.237272138307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.77001953125,0.0,1610.6622314453125,1895.4371337890625,0.0,3339.78076171875,0.9208605289459229,1.0,0.0,3.0,1.0,0.0
12062400,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8474059700965881,0.379887580871582,0.3446091115474701,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9751257300376892,0.5695390105247498,0.5411645174026489,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123865365982056,0.4750231504440307,0.3332642316818237,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981151938438416,0.3146004676818847,0.301067978143692,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071461081504822,0.2156591415405273,0.9861052632331848,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0579528808594,1.0,0.5727694630622864,1.0,1.0,0.0,1.0,-3.0092406272888184,3.009233236312866,7.279748842847766e-06,2.323891878128052,0.9209901690483092,0.9209901690483092,0.0,154.18373107910156,167.0,35077.0078125,0.0,2348.7705078125,1.0,281.5576477050781,283.81475830078125,291.40234375,293.7343444824219,293.1499938964844,293.1499938964844,281.25,35659.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931636214256287,1.0,0.0,0.0,3.7207047939300537,3.72072958946228,9.237272138307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.77001953125,0.0,1610.6622314453125,1895.4371337890625,0.0,3339.78076171875,0.9208605289459229,1.0,0.0,3.0,1.0,0.0
12062460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358364701271057,0.3771895468235016,0.3425487279891968,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613648653030396,0.5660488605499268,0.5380890369415283,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014854431152344,0.4765483736991882,0.334602028131485,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873921990394592,0.3135749399662018,0.3004856407642364,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969236731529236,0.2144336402416229,0.9824526906013488,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755722522735596,1.0,1.0,0.0,1.0,-2.9995875358581543,2.999580144882202,7.232864390971372e-06,2.3163280487060547,0.9174981713294984,0.9174981713294984,0.0,161.1306915283203,170.0,35754.23828125,0.0,2366.78955078125,1.0,281.2576599121094,283.55633544921875,291.3359375,293.70465087890625,293.1499938964844,293.1499938964844,280.95001220703125,35948.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047761559486388,1.0,0.0,0.0,3.723416566848755,3.7234411239624015,9.250740617972042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.298828125,0.0,1615.99853515625,1895.4371337890625,0.0,3448.063232421875,0.921658992767334,1.0,0.0,3.0,1.0,0.0
12062520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358364701271057,0.3771895468235016,0.3425487279891968,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613648653030396,0.5660488605499268,0.5380890369415283,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014854431152344,0.4765483736991882,0.334602028131485,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873921990394592,0.3135749399662018,0.3004856407642364,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969236731529236,0.2144336402416229,0.9824526906013488,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755722522735596,1.0,1.0,0.0,1.0,-2.9995875358581543,2.999580144882202,7.232864390971372e-06,2.3163280487060547,0.9174981713294984,0.9174981713294984,0.0,161.1306915283203,170.0,35754.23828125,0.0,2366.78955078125,1.0,281.2576599121094,283.55633544921875,291.3359375,293.70465087890625,293.1499938964844,293.1499938964844,280.95001220703125,35948.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047761559486388,1.0,0.0,0.0,3.723416566848755,3.7234411239624015,9.250740617972042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.298828125,0.0,1615.99853515625,1895.4371337890625,0.0,3448.063232421875,0.921658992767334,1.0,0.0,3.0,1.0,0.0
12062580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267065286636353,0.3743146061897278,0.3402434289455414,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.949763000011444,0.5627349615097046,0.5352033972740173,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937028646469116,0.477838933467865,0.3357098698616028,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.778945803642273,0.3123071789741516,0.2995795011520386,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885592341423035,0.2129502594470977,0.9771854281425476,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.577195405960083,1.0,1.0,0.0,1.0,-2.987259864807129,2.987252712249756,7.173232916102279e-06,2.30667781829834,0.911246120929718,0.911246120929718,0.0,166.60159301757812,173.0,36453.6015625,0.0,2372.280517578125,1.0,280.95782470703125,283.3067321777344,291.286376953125,293.6937866210937,293.1499938964844,293.1499938964844,280.6499938964844,36249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914203405380249,1.0,0.0,0.0,3.714980363845825,3.715005159378052,9.208869755639172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.6240234375,0.0,1608.5743408203125,1895.4371337890625,0.0,3535.571044921875,0.9199671149253844,1.0,0.0,3.0,1.0,0.0
12062640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267065286636353,0.3743146061897278,0.3402434289455414,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.949763000011444,0.5627349615097046,0.5352033972740173,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937028646469116,0.477838933467865,0.3357098698616028,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.778945803642273,0.3123071789741516,0.2995795011520386,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885592341423035,0.2129502594470977,0.9771854281425476,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.577195405960083,1.0,1.0,0.0,1.0,-2.987259864807129,2.987252712249756,7.173232916102279e-06,2.30667781829834,0.911246120929718,0.911246120929718,0.0,166.60159301757812,173.0,36453.6015625,0.0,2372.280517578125,1.0,280.95782470703125,283.3067321777344,291.286376953125,293.6937866210937,293.1499938964844,293.1499938964844,280.6499938964844,36249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914203405380249,1.0,0.0,0.0,3.714980363845825,3.715005159378052,9.208869755639172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.6240234375,0.0,1608.5743408203125,1895.4371337890625,0.0,3535.571044921875,0.9199671149253844,1.0,0.0,3.0,1.0,0.0
12062700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.822780966758728,0.3728368580341339,0.3390768468379974,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.9446457028388976,0.5610833764076233,0.533805787563324,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905502557754517,0.4784228801727295,0.3362381756305694,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753663659095764,0.3116184175014496,0.2990736067295074,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.6849197745323181,0.2121540457010269,0.9742536544799804,284.4584655761719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.44927978515625,1.0,0.5777211785316467,1.0,1.0,0.0,1.0,-2.9806809425354004,2.980673789978028,7.14151019565179e-06,2.301528215408325,0.9064537882804872,0.9064537882804872,0.0,168.9210968017578,173.0,37157.76171875,0.0,2372.12939453125,1.0,280.6997985839844,283.11492919921875,291.29150390625,293.79107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36424.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921087086200714,1.0,0.0,0.0,3.706480264663696,3.706504821777344,9.166776635538554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.40966796875,0.0,1600.1402587890625,1895.4371337890625,0.0,3599.18701171875,0.9181431531906128,1.0,0.0,3.0,1.0,0.0
12062760,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.818854570388794,0.3712882101535797,0.3377724885940552,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9395259618759156,0.5593612194061279,0.5322766304016113,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.8874433636665344,0.4789275825023651,0.3366529643535614,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017028808594,0.7718462944030762,0.3108645975589752,0.2984669208526611,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.6813147068023682,0.2113017737865448,0.9709486365318298,284.4013366699219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.3994445800781,1.0,0.5780742764472961,1.0,1.0,0.0,1.0,-2.973072052001953,2.97306489944458,7.104944870661711e-06,2.295587539672852,0.9021793603897096,0.9021793603897096,0.0,171.16395568847656,176.0,37115.20703125,0.0,2369.714599609375,1.0,280.6574401855469,283.0615539550781,291.2463073730469,293.6923828125,293.1499938964844,293.1499938964844,280.3500061035156,36573.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229468107223512,1.0,0.0,0.0,3.694580316543579,3.6946048736572266,9.108010772251872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.712890625,0.0,1587.6761474609375,1895.4371337890625,0.0,3616.328369140625,0.9156148433685304,1.0,0.0,3.0,1.0,0.0
