time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062820,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115570545196533,0.368125170469284,0.3351503312587738,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301092624664308,0.5558344125747681,0.5291953682899475,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.8820368647575378,0.4798332154750824,0.3374464213848114,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.7655254006385803,0.3092751801013946,0.2971874475479126,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747307181358337,0.2095322757959365,0.9640257358551024,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784633159637451,1.0,1.0,0.0,1.0,-2.957311153411865,2.957304000854492,7.029497737676138e-06,2.283280372619629,0.8903743624687195,0.8903743624687195,0.0,175.19102478027344,179.0,37728.5546875,0.0,2361.595458984375,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36921.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311456084251404,1.0,0.0,0.0,3.661231994628906,3.661256074905396,8.944329010773799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.345703125,0.0,1552.619140625,1895.4371337890625,0.0,3691.6376953125,0.90839284658432,1.0,0.0,3.0,1.0,0.0
12062880,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115570545196533,0.368125170469284,0.3351503312587738,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301092624664308,0.5558344125747681,0.5291953682899475,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.8820368647575378,0.4798332154750824,0.3374464213848114,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.7655254006385803,0.3092751801013946,0.2971874475479126,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747307181358337,0.2095322757959365,0.9640257358551024,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784633159637451,1.0,1.0,0.0,1.0,-2.957311153411865,2.957304000854492,7.029497737676138e-06,2.283280372619629,0.8903743624687195,0.8903743624687195,0.0,175.19102478027344,179.0,37728.5546875,0.0,2361.595458984375,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36921.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311456084251404,1.0,0.0,0.0,3.661231994628906,3.661256074905396,8.944329010773799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.345703125,0.0,1552.619140625,1895.4371337890625,0.0,3691.6376953125,0.90839284658432,1.0,0.0,3.0,1.0,0.0
12062940,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.367431640625,0.8068684935569763,0.3667863607406616,0.3335350751876831,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.9241623282432556,0.5541962385177612,0.5271859765052795,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8795065879821777,0.4823490381240845,0.3388745486736297,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.7617061734199524,0.3087709248065948,0.2964699864387512,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.6705132722854614,0.2085993587970733,0.9590771198272704,284.3675842285156,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966857910156,284.3692626953125,1.0,0.5788776874542236,1.0,1.0,0.0,1.0,-2.947844982147217,2.947838068008423,6.983885668887524e-06,2.2756738662719727,0.8843398094177246,0.8843398094177246,0.0,177.8139190673828,179.0,36639.73828125,0.0,2357.775146484375,1.0,280.6407470703125,283.0498352050781,291.0832214355469,293.4248352050781,293.1499938964844,293.1499938964844,280.6499938964844,36878.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134454727172852,1.0,0.0,0.0,3.628962278366089,3.628986120223999,8.787355341155489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.1376953125,0.0,1516.4249267578125,1895.4371337890625,0.0,3528.551025390625,0.9011968970298768,1.0,0.0,3.0,1.0,0.0
12063000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8067595362663269,0.3667578101158142,0.3335078358650207,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.924022138118744,0.5541606545448303,0.5271480679512024,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8794906735420227,0.482480376958847,0.3389643430709839,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.7616243958473206,0.3087719976902008,0.2964679002761841,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682861328125,0.6704132556915283,0.2085800170898437,0.958974540233612,284.369140625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.3705749511719,1.0,0.5789105296134949,1.0,1.0,0.0,1.0,-2.94774866104126,2.9477415084838867,6.983410457905848e-06,2.2755916118621826,0.8840501308441162,0.8840501308441162,0.0,177.88633728027344,182.0,36630.859375,0.0,2357.966064453125,1.0,280.6419677734375,283.0517883300781,291.0831298828125,293.4252624511719,293.1499938964844,293.1499938964844,280.95001220703125,36878.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130106568336488,1.0,0.0,0.0,3.6276535987854,3.6276776790618896,8.781019005255075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.947265625,0.0,1514.9835205078125,1895.4371337890625,0.0,3524.5224609375,0.9009038805961608,1.0,0.0,3.0,1.0,0.0
12063060,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051518797874451,0.3668668568134308,0.3334016799926758,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.921890914440155,0.5542341470718384,0.5269381403923035,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802019953727722,0.4866030514240265,0.3416593372821808,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.760611355304718,0.3094397485256195,0.296915203332901,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6690036654472351,0.2086543887853622,0.9585304260253906,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2077331542969,284.5722045898437,1.0,0.5801807641983032,1.0,1.0,0.0,1.0,-2.950601577758789,2.950594663619995,6.996490355959395e-06,2.277600049972534,0.8806411623954773,0.8806411623954773,0.0,179.33041381835938,185.0,35639.8515625,0.0,2370.3740234375,1.0,280.9412841796875,283.3028259277344,291.04278564453125,293.300048828125,293.1499938964844,293.1499938964844,281.25,36696.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934165239334106,1.0,0.0,0.0,3.6009414196014404,3.6009652614593506,8.652177712065168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.8955078125,0.0,1484.40869140625,1895.4371337890625,0.0,3342.1435546875,0.8948290348052979,1.0,0.0,3.0,1.0,0.0
12063120,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051518797874451,0.3668668568134308,0.3334016799926758,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.921890914440155,0.5542341470718384,0.5269381403923035,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802019953727722,0.4866030514240265,0.3416593372821808,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.760611355304718,0.3094397485256195,0.296915203332901,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6690036654472351,0.2086543887853622,0.9585304260253906,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2077331542969,284.5722045898437,1.0,0.5801807641983032,1.0,1.0,0.0,1.0,-2.950601577758789,2.950594663619995,6.996490355959395e-06,2.277600049972534,0.8806411623954773,0.8806411623954773,0.0,179.33041381835938,185.0,35639.8515625,0.0,2370.3740234375,1.0,280.9412841796875,283.3028259277344,291.04278564453125,293.300048828125,293.1499938964844,293.1499938964844,281.25,36696.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934165239334106,1.0,0.0,0.0,3.6009414196014404,3.6009652614593506,8.652177712065168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.8955078125,0.0,1484.40869140625,1895.4371337890625,0.0,3342.1435546875,0.8948290348052979,1.0,0.0,3.0,1.0,0.0
12063180,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8047917485237122,0.3678053021430969,0.3340941369533539,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212536215782166,0.5553454756736755,0.5277820825576782,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8821072578430176,0.4916006028652191,0.3450000286102295,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.760777473449707,0.3108630180358886,0.2981189787387848,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.668931245803833,0.209451213479042,0.961481511592865,284.8094177246094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823246836662292,1.0,1.0,0.0,1.0,-2.9614510536193848,2.961443901062012,7.047763119771844e-06,2.285855770111084,0.880715548992157,0.880715548992157,0.0,180.5762176513672,188.0,34992.54296875,0.0,2396.293701171875,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.24151611328125,293.1499938964844,293.1499938964844,281.54998779296875,36404.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779641389846802,1.0,0.0,0.0,3.584897518157959,3.584920883178711,8.57524980801827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.37255859375,0.0,1464.9078369140625,1895.4371337890625,0.0,3197.498291015625,0.8910524845123291,1.0,0.0,3.0,1.0,0.0
12063240,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8047917485237122,0.3678053021430969,0.3340941369533539,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212536215782166,0.5553454756736755,0.5277820825576782,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8821072578430176,0.4916006028652191,0.3450000286102295,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.760777473449707,0.3108630180358886,0.2981189787387848,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.668931245803833,0.209451213479042,0.961481511592865,284.8094177246094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823246836662292,1.0,1.0,0.0,1.0,-2.9614510536193848,2.961443901062012,7.047763119771844e-06,2.285855770111084,0.880715548992157,0.880715548992157,0.0,180.5762176513672,188.0,34992.54296875,0.0,2396.293701171875,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.24151611328125,293.1499938964844,293.1499938964844,281.54998779296875,36404.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779641389846802,1.0,0.0,0.0,3.584897518157959,3.584920883178711,8.57524980801827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.37255859375,0.0,1464.9078369140625,1895.4371337890625,0.0,3197.498291015625,0.8910524845123291,1.0,0.0,3.0,1.0,0.0
12063300,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8047310709953308,0.3684712946414947,0.3346062898635864,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9210699200630188,0.5561498999595642,0.5284356474876404,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8831561803817749,0.4943174719810486,0.3468111157417297,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7609984278678894,0.3117648959159851,0.2989050149917602,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6690992712974548,0.2100400924682617,0.9638590812683104,284.9853210449219,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2355041503906,284.99578857421875,1.0,0.5836900472640991,1.0,1.0,0.0,1.0,-2.96882963180542,2.968822479248047,7.082855972839752e-06,2.291520357131958,0.88265460729599,0.88265460729599,0.0,181.2950439453125,188.0,34411.08203125,0.0,2413.364501953125,1.0,281.49664306640625,283.77105712890625,291.0087280273437,293.1258850097656,293.1499938964844,293.1499938964844,281.54998779296875,36217.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694671988487244,1.0,0.0,0.0,3.581421136856079,3.581444501876831,8.558626518606616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.08056640625,0.0,1459.7982177734375,1895.4371337890625,0.0,3117.8125,0.8901914954185486,1.0,0.0,3.0,1.0,0.0
12063360,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8049691915512085,0.3692822158336639,0.3353319764137268,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9212159514427184,0.5571301579475403,0.5293402671813965,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.884488582611084,0.4971892535686493,0.3487989902496338,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7614728212356567,0.3127972781658172,0.2998600304126739,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6695424914360046,0.2107552587985992,0.9669408202171326,285.0511779785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466125488281,285.0533752441406,1.0,0.5852617621421814,1.0,1.0,0.0,1.0,-2.9780290126800537,2.9780218601226807,7.126763648557244e-06,2.2985973358154297,0.8840396404266357,0.8840396404266357,0.0,181.9769744873047,191.0,34420.70703125,0.0,2433.66259765625,1.0,281.54150390625,283.8343200683594,291.0348815917969,293.20361328125,293.1499938964844,293.1499938964844,281.8500061035156,36062.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669312000274658,1.0,0.0,0.0,3.581648826599121,3.581672191619873,8.5597150700778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3076171875,0.0,1458.902587890625,1895.4371337890625,0.0,3094.022216796875,0.8900851011276245,1.0,0.0,3.0,1.0,0.0
12063420,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8052924871444702,0.371110588312149,0.3369263410568237,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.921302080154419,0.5593504905700684,0.5313608646392822,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869572281837463,0.5031809210777283,0.3529102504253387,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623313069343567,0.3150684535503387,0.3019599914550781,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.670440137386322,0.212398499250412,0.9741132259368896,285.28765869140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2897644042969,1.0,0.5888370871543884,1.0,1.0,0.0,1.0,-2.998459577560425,2.998452425003052,7.224869477795437e-06,2.314360380172729,0.890485942363739,0.890485942363739,0.0,183.66944885253903,194.0,33893.45703125,0.0,2480.040283203125,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584812879562378,1.0,0.0,0.0,3.591672658920288,3.59169602394104,8.607693189333077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.40869140625,0.0,1467.093994140625,1895.4371337890625,0.0,3014.76220703125,0.8920684456825256,1.0,0.0,3.0,1.0,0.0
12063480,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8052924871444702,0.371110588312149,0.3369263410568237,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.921302080154419,0.5593504905700684,0.5313608646392822,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869572281837463,0.5031809210777283,0.3529102504253387,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623313069343567,0.3150684535503387,0.3019599914550781,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.670440137386322,0.212398499250412,0.9741132259368896,285.28765869140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2897644042969,1.0,0.5888370871543884,1.0,1.0,0.0,1.0,-2.998459577560425,2.998452425003052,7.224869477795437e-06,2.314360380172729,0.890485942363739,0.890485942363739,0.0,183.66944885253903,194.0,33893.45703125,0.0,2480.040283203125,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584812879562378,1.0,0.0,0.0,3.591672658920288,3.59169602394104,8.607693189333077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.40869140625,0.0,1467.093994140625,1895.4371337890625,0.0,3014.76220703125,0.8920684456825256,1.0,0.0,3.0,1.0,0.0
12063540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056305050849915,0.3732015788555145,0.3387731313705444,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213606715202332,0.5618913173675537,0.5337052941322327,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893874883651733,0.509484589099884,0.357251226902008,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7632201910018921,0.317583292722702,0.304311603307724,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.671455979347229,0.2142812460660934,0.982476770877838,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929060578346252,1.0,1.0,0.0,1.0,-3.021594762802124,3.021587371826172,7.336854650930036e-06,2.332245349884033,0.9000186920166016,0.9000186920166016,0.0,185.6515045166016,197.0,33394.48828125,0.0,2533.560302734375,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1302795410156,293.1499938964844,293.1499938964844,282.45001220703125,35364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510364294052124,1.0,0.0,0.0,3.6146225929260254,3.614646196365357,8.718047297406883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.462890625,0.0,1489.4520263671875,1895.4371337890625,0.0,2944.979248046875,0.8969498872756958,1.0,0.0,3.0,1.0,0.0
12063600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056305050849915,0.3732015788555145,0.3387731313705444,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213606715202332,0.5618913173675537,0.5337052941322327,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893874883651733,0.509484589099884,0.357251226902008,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7632201910018921,0.317583292722702,0.304311603307724,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.671455979347229,0.2142812460660934,0.982476770877838,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929060578346252,1.0,1.0,0.0,1.0,-3.021594762802124,3.021587371826172,7.336854650930036e-06,2.332245349884033,0.9000186920166016,0.9000186920166016,0.0,185.6515045166016,197.0,33394.48828125,0.0,2533.560302734375,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1302795410156,293.1499938964844,293.1499938964844,282.45001220703125,35364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510364294052124,1.0,0.0,0.0,3.6146225929260254,3.614646196365357,8.718047297406883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.462890625,0.0,1489.4520263671875,1895.4371337890625,0.0,2944.979248046875,0.8969498872756958,1.0,0.0,3.0,1.0,0.0
12063660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.80600905418396,0.3755211234092712,0.3408350646495819,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9214324355125428,0.5647088885307312,0.5363219380378723,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8918128609657288,0.5160642266273499,0.3617916107177734,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7641503214836121,0.3203005492687225,0.3068664371967315,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725699305534363,0.2163531333208084,0.9917569160461426,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973616242408752,1.0,1.0,0.0,1.0,-3.046902894973755,3.046895265579224,7.460389497282449e-06,2.3518290519714355,0.912574827671051,0.912574827671051,0.0,187.8527374267578,200.0,32910.30859375,0.0,2593.099365234375,1.0,282.44140625,284.5936584472656,291.0179443359375,293.09393310546875,293.1499938964844,293.1499938964844,282.1499938964844,35046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439186811447144,1.0,0.0,0.0,3.6494626998901367,3.649486541748047,8.886917726158572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.08544921875,0.0,1525.4390869140625,1895.4371337890625,0.0,2878.348388671875,0.904522716999054,1.0,0.0,3.0,1.0,0.0
12063720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.80600905418396,0.3755211234092712,0.3408350646495819,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9214324355125428,0.5647088885307312,0.5363219380378723,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8918128609657288,0.5160642266273499,0.3617916107177734,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7641503214836121,0.3203005492687225,0.3068664371967315,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725699305534363,0.2163531333208084,0.9917569160461426,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973616242408752,1.0,1.0,0.0,1.0,-3.046902894973755,3.046895265579224,7.460389497282449e-06,2.3518290519714355,0.912574827671051,0.912574827671051,0.0,187.8527374267578,200.0,32910.30859375,0.0,2593.099365234375,1.0,282.44140625,284.5936584472656,291.0179443359375,293.09393310546875,293.1499938964844,293.1499938964844,282.1499938964844,35046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439186811447144,1.0,0.0,0.0,3.6494626998901367,3.649486541748047,8.886917726158572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.08544921875,0.0,1525.4390869140625,1895.4371337890625,0.0,2878.348388671875,0.904522716999054,1.0,0.0,3.0,1.0,0.0
12063780,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037411570549011,0.3757639825344085,0.3417896032333374,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184601902961732,0.5653679966926575,0.5377623438835144,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915292620658875,0.5205460786819458,0.3654693961143493,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7629192471504211,0.3217379450798034,0.3087687194347381,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716788411140442,0.2175005674362182,0.9989964365959167,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016518473625183,1.0,1.0,0.0,1.0,-3.0652120113372803,3.065204381942749,7.550975169579033e-06,2.366236686706543,0.918701946735382,0.918701946735382,0.0,191.43280029296875,203.0,33739.26953125,0.0,2647.090087890625,1.0,282.1578674316406,284.35205078125,291.1136779785156,293.3180847167969,293.1499938964844,293.1499938964844,281.8500061035156,35151.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653944134712219,1.0,0.0,0.0,3.6819236278533936,3.681947946548462,9.04571379578556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.47119140625,0.0,1562.5745849609375,1895.4371337890625,0.0,3079.60546875,0.911833882331848,1.0,0.0,3.0,1.0,0.0
12063840,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037411570549011,0.3757639825344085,0.3417896032333374,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184601902961732,0.5653679966926575,0.5377623438835144,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915292620658875,0.5205460786819458,0.3654693961143493,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7629192471504211,0.3217379450798034,0.3087687194347381,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716788411140442,0.2175005674362182,0.9989964365959167,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016518473625183,1.0,1.0,0.0,1.0,-3.0652120113372803,3.065204381942749,7.550975169579033e-06,2.366236686706543,0.918701946735382,0.918701946735382,0.0,191.43280029296875,203.0,33739.26953125,0.0,2647.090087890625,1.0,282.1578674316406,284.35205078125,291.1136779785156,293.3180847167969,293.1499938964844,293.1499938964844,281.8500061035156,35151.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653944134712219,1.0,0.0,0.0,3.6819236278533936,3.681947946548462,9.04571379578556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.47119140625,0.0,1562.5745849609375,1895.4371337890625,0.0,3079.60546875,0.911833882331848,1.0,0.0,3.0,1.0,0.0
12063900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8011906743049622,0.375139832496643,0.3415515422821045,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9153560400009156,0.5648197531700134,0.5376268625259399,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.889979362487793,0.5220389366149902,0.3667552173137665,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.761094868183136,0.3218810558319092,0.3091830313205719,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.6700353622436523,0.2175972908735275,1.0006039142608645,285.35955810546875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.349609375,1.0,0.6034222841262817,1.0,1.0,0.0,1.0,-3.068746566772461,3.0687389373779297,7.568624823761638e-06,2.369059562683105,0.9197078347206116,0.9197078347206116,0.0,193.820541381836,203.0,34405.51953125,0.0,2666.458740234375,1.0,281.9004211425781,284.1468811035156,291.1463928222656,293.4604797363281,293.1499938964844,293.1499938964844,281.8500061035156,35273.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788443803787231,1.0,0.0,0.0,3.695192813873291,3.69521713256836,9.11103029466176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.21630859375,0.0,1578.531005859375,1895.4371337890625,0.0,3205.749755859375,0.914848268032074,1.0,0.0,3.0,1.0,0.0
12063960,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7979254722595215,0.3741891980171203,0.3408880531787872,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9114929437637328,0.5638512969017029,0.5369589328765869,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.887729823589325,0.5232004523277283,0.3677026629447937,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7586554288864136,0.3217244148254394,0.3092455267906189,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.6677509546279907,0.2174212485551834,1.0008078813552856,285.2936096191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2913818359375,1.0,0.6048752069473267,1.0,1.0,0.0,1.0,-3.0686111450195312,3.068603515625,7.568121418444207e-06,2.36902403831482,0.9212892651557922,0.9212892651557922,0.0,196.4663543701172,206.0,34437.8671875,0.0,2680.04052734375,1.0,281.8575439453125,284.0827331542969,291.1100158691406,293.3830261230469,293.1499938964844,293.1499938964844,281.54998779296875,35379.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854473829269409,1.0,0.0,0.0,3.7057676315307617,3.70579195022583,9.163252343569184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.66455078125,0.0,1591.391357421875,1895.4371337890625,0.0,3267.607421875,0.9173255562782288,1.0,0.0,3.0,1.0,0.0
12064020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910962700843811,0.3717650771141052,0.3390803635120392,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037586450576782,0.5611990690231323,0.5349095463752747,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8829911351203918,0.5249506235122681,0.3692030310630798,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534595131874084,0.3208627998828888,0.308819442987442,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626972556114197,0.2165345698595047,0.9986511468887328,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0440368652344,1.0,0.6070126295089722,1.0,1.0,0.0,1.0,-3.06268048286438,3.062673091888428,7.539056241512299e-06,2.3645124435424805,0.9205432534217834,0.9205432534217834,0.0,201.62831115722656,209.0,35024.234375,0.0,2695.427490234375,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987855315208435,1.0,0.0,0.0,3.7192094326019287,3.7192342281341553,9.229848956238128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.36328125,0.0,1608.953369140625,1895.4371337890625,0.0,3392.26123046875,0.920523464679718,1.0,0.0,3.0,1.0,0.0
12064080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910962700843811,0.3717650771141052,0.3390803635120392,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037586450576782,0.5611990690231323,0.5349095463752747,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8829911351203918,0.5249506235122681,0.3692030310630798,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534595131874084,0.3208627998828888,0.308819442987442,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626972556114197,0.2165345698595047,0.9986511468887328,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0440368652344,1.0,0.6070126295089722,1.0,1.0,0.0,1.0,-3.06268048286438,3.062673091888428,7.539056241512299e-06,2.3645124435424805,0.9205432534217834,0.9205432534217834,0.0,201.62831115722656,209.0,35024.234375,0.0,2695.427490234375,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987855315208435,1.0,0.0,0.0,3.7192094326019287,3.7192342281341553,9.229848956238128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.36328125,0.0,1608.953369140625,1895.4371337890625,0.0,3392.26123046875,0.920523464679718,1.0,0.0,3.0,1.0,0.0
12064140,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842504978179932,0.3688676059246063,0.3367871940135956,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964166045188904,0.5578990578651428,0.5321645736694336,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782926797866821,0.5261499285697937,0.3702763319015503,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482196688652039,0.3194881975650787,0.3078433871269226,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574179530143738,0.215135172009468,0.9938953518867492,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.79522705078125,1.0,0.6082595586776733,1.0,1.0,0.0,1.0,-3.05102801322937,3.051020622253418,7.481829925382044e-06,2.35552978515625,0.916462779045105,0.916462779045105,0.0,206.43878173828125,212.0,35528.296875,0.0,2697.7197265625,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074123501777648,1.0,0.0,0.0,3.72099494934082,3.721019506454468,9.238711982106906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6611328125,0.0,1613.415283203125,1895.4371337890625,0.0,3472.573486328125,0.9211309552192688,1.0,0.0,3.0,1.0,0.0
12064200,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842504978179932,0.3688676059246063,0.3367871940135956,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964166045188904,0.5578990578651428,0.5321645736694336,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782926797866821,0.5261499285697937,0.3702763319015503,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482196688652039,0.3194881975650787,0.3078433871269226,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574179530143738,0.215135172009468,0.9938953518867492,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.79522705078125,1.0,0.6082595586776733,1.0,1.0,0.0,1.0,-3.05102801322937,3.051020622253418,7.481829925382044e-06,2.35552978515625,0.916462779045105,0.916462779045105,0.0,206.43878173828125,212.0,35528.296875,0.0,2697.7197265625,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074123501777648,1.0,0.0,0.0,3.72099494934082,3.721019506454468,9.238711982106906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6611328125,0.0,1613.415283203125,1895.4371337890625,0.0,3472.573486328125,0.9211309552192688,1.0,0.0,3.0,1.0,0.0
12064260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776366472244263,0.3656516969203949,0.3341707587242126,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893571496009827,0.5542013049125671,0.5289804935455322,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738536238670349,0.526949405670166,0.3710430264472961,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431694269180298,0.3177722990512848,0.3065015077590942,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522152423858643,0.2134021371603012,0.98742014169693,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088269948959351,1.0,1.0,0.0,1.0,-3.0355820655822754,3.0355746746063232,7.4062204475922044e-06,2.3435847759246826,0.909106194972992,0.909106194972992,0.0,210.8329162597656,215.0,35969.80859375,0.0,2690.419677734375,1.0,280.9579772949219,283.2791442871094,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135563373565674,1.0,0.0,0.0,3.710091352462769,3.710116147994995,9.184647637994204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.32421875,0.0,1603.4822998046875,1895.4371337890625,0.0,3529.578125,0.9189146161079408,1.0,0.0,3.0,1.0,0.0
12064320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776366472244263,0.3656516969203949,0.3341707587242126,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893571496009827,0.5542013049125671,0.5289804935455322,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738536238670349,0.526949405670166,0.3710430264472961,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431694269180298,0.3177722990512848,0.3065015077590942,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522152423858643,0.2134021371603012,0.98742014169693,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088269948959351,1.0,1.0,0.0,1.0,-3.0355820655822754,3.0355746746063232,7.4062204475922044e-06,2.3435847759246826,0.909106194972992,0.909106194972992,0.0,210.8329162597656,215.0,35969.80859375,0.0,2690.419677734375,1.0,280.9579772949219,283.2791442871094,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135563373565674,1.0,0.0,0.0,3.710091352462769,3.710116147994995,9.184647637994204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.32421875,0.0,1603.4822998046875,1895.4371337890625,0.0,3529.578125,0.9189146161079408,1.0,0.0,3.0,1.0,0.0
12064380,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.771504819393158,0.3624037504196167,0.3314374685287475,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828385472297668,0.5504379272460938,0.5256417393684387,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8698959350585938,0.5276515483856201,0.3716710209846496,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7384992837905884,0.3159412443637848,0.3049753308296203,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.647335410118103,0.2115441709756851,0.980051040649414,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089381575584412,1.0,1.0,0.0,1.0,-3.0183446407318115,3.01833724975586,7.322207238757983e-06,2.330217123031616,0.8993226885795593,0.8993226885795593,0.0,214.755599975586,218.0,36631.89453125,0.0,2677.24462890625,1.0,280.65802001953125,283.0357971191406,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919315218925476,1.0,0.0,0.0,3.6866414546966553,3.686666011810303,9.068909889720088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.552734375,0.0,1579.261962890625,1895.4371337890625,0.0,3582.837158203125,0.9138922691345216,1.0,0.0,3.0,1.0,0.0
12064440,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.771504819393158,0.3624037504196167,0.3314374685287475,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828385472297668,0.5504379272460938,0.5256417393684387,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8698959350585938,0.5276515483856201,0.3716710209846496,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7384992837905884,0.3159412443637848,0.3049753308296203,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.647335410118103,0.2115441709756851,0.980051040649414,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089381575584412,1.0,1.0,0.0,1.0,-3.0183446407318115,3.01833724975586,7.322207238757983e-06,2.330217123031616,0.8993226885795593,0.8993226885795593,0.0,214.755599975586,218.0,36631.89453125,0.0,2677.24462890625,1.0,280.65802001953125,283.0357971191406,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919315218925476,1.0,0.0,0.0,3.6866414546966553,3.686666011810303,9.068909889720088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.552734375,0.0,1579.261962890625,1895.4371337890625,0.0,3582.837158203125,0.9138922691345216,1.0,0.0,3.0,1.0,0.0
12064500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.7687225341796875,0.3607936799526214,0.3301176130771637,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8798729777336121,0.5485543608665466,0.5240061283111572,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.868191659450531,0.5279906988143921,0.3720085322856903,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7363817691802979,0.315017819404602,0.3042158484458923,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.6451043486595154,0.2106092870235443,0.9763381481170654,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.18536376953125,1.0,0.6089017391204834,1.0,1.0,0.0,1.0,-3.0098211765289307,3.0098137855529785,7.280832505784929e-06,2.32360315322876,0.8928269147872925,0.8928269147872925,0.0,216.5155029296875,218.0,37308.69140625,0.0,2669.83642578125,1.0,280.4002685546875,282.84844970703125,291.0816650390625,293.57647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36844.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248846769332886,1.0,0.0,0.0,3.670187473297119,3.670211791992188,8.988138802124013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.16845703125,0.0,1562.10107421875,1895.4371337890625,0.0,3634.1669921875,0.9103035926818848,1.0,0.0,3.0,1.0,0.0
12064560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.765854001045227,0.3591306507587433,0.3286916315555572,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.8768259286880493,0.5466019511222839,0.5222479104995728,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.8663886189460754,0.5282605290412903,0.3722436726093292,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.7341994643211365,0.31404709815979,0.3033823370933532,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.6428266763687134,0.2096399962902069,0.9723927974700928,284.1419677734375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.183837890625,284.1405029296875,1.0,0.6087903380393982,1.0,1.0,0.0,1.0,-3.0005316734313965,3.0005245208740234,7.235895736812381e-06,2.3164045810699463,0.8868709206581116,0.8868709206581116,0.0,218.3048248291016,221.0,37239.21484375,0.0,2661.130615234375,1.0,280.357666015625,282.79852294921875,291.060302734375,293.5004272460937,293.1499938964844,293.1499938964844,280.6499938964844,37012.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257317185401917,1.0,0.0,0.0,3.649920701980591,3.649945020675659,8.88914826191467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.81298828125,0.0,1540.653076171875,1895.4371337890625,0.0,3641.957275390625,0.9059300422668456,1.0,0.0,3.0,1.0,0.0
12064620,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.7622432708740234,0.3576445579528808,0.3269357681274414,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224792480469,0.8728553652763367,0.5445764660835266,0.5198783874511719,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8648980855941772,0.5307760834693909,0.3736260831356048,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314605712890625,0.3132899105548858,0.3024002015590668,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.6398156881332397,0.2085955888032913,0.9668338894844056,284.32232666015625,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088505387306213,1.0,1.0,0.0,1.0,-2.989355564117432,2.9893484115600586,7.181539331213571e-06,2.3075385093688965,0.879953920841217,0.879953920841217,0.0,220.6915740966797,224.0,36113.6875,0.0,2651.90673828125,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905805766582489,1.0,0.0,0.0,3.613012552261353,3.613036394119263,8.710282486390497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7587890625,0.0,1499.5709228515625,1895.4371337890625,0.0,3457.6396484375,0.8977010250091553,1.0,0.0,3.0,1.0,0.0
