time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064680,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.7622432708740234,0.3576445579528808,0.3269357681274414,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224792480469,0.8728553652763367,0.5445764660835266,0.5198783874511719,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8648980855941772,0.5307760834693909,0.3736260831356048,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314605712890625,0.3132899105548858,0.3024002015590668,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.6398156881332397,0.2085955888032913,0.9668338894844056,284.32232666015625,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088505387306213,1.0,1.0,0.0,1.0,-2.989355564117432,2.9893484115600586,7.181539331213571e-06,2.3075385093688965,0.879953920841217,0.879953920841217,0.0,220.6915740966797,224.0,36113.6875,0.0,2651.90673828125,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905805766582489,1.0,0.0,0.0,3.613012552261353,3.613036394119263,8.710282486390497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7587890625,0.0,1499.5709228515625,1895.4371337890625,0.0,3457.6396484375,0.8977010250091553,1.0,0.0,3.0,1.0,0.0
12064740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611163854598999,0.3576188385486603,0.3267083466053009,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8713963627815247,0.5441979765892029,0.5192636251449585,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8658395409584045,0.5348427891731262,0.3762697279453277,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307767868041992,0.3137325644493103,0.3026265203952789,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388763785362244,0.2086013704538345,0.9660425782203674,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098137497901917,1.0,1.0,0.0,1.0,-2.9908316135406494,2.9908242225646973,7.1883309828990605e-06,2.3085477352142334,0.8759832382202148,0.8759832382202148,0.0,221.9708709716797,227.0,35086.34375,0.0,2661.267822265625,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844377994537354,1.0,0.0,0.0,3.583118438720703,3.583142042160034,8.566741485083185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.7978515625,0.0,1465.7567138671875,1895.4371337890625,0.0,3258.154296875,0.8909174799919128,1.0,0.0,3.0,1.0,0.0
12064800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611163854598999,0.3576188385486603,0.3267083466053009,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8713963627815247,0.5441979765892029,0.5192636251449585,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8658395409584045,0.5348427891731262,0.3762697279453277,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307767868041992,0.3137325644493103,0.3026265203952789,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388763785362244,0.2086013704538345,0.9660425782203674,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098137497901917,1.0,1.0,0.0,1.0,-2.9908316135406494,2.9908242225646973,7.1883309828990605e-06,2.3085477352142334,0.8759832382202148,0.8759832382202148,0.0,221.9708709716797,227.0,35086.34375,0.0,2661.267822265625,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844377994537354,1.0,0.0,0.0,3.583118438720703,3.583142042160034,8.566741485083185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.7978515625,0.0,1465.7567138671875,1895.4371337890625,0.0,3258.154296875,0.8909174799919128,1.0,0.0,3.0,1.0,0.0
12064860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607576847076416,0.358228474855423,0.3271713256835937,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.870709240436554,0.544597327709198,0.5195232629776001,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674840331077576,0.5396068692207336,0.3794933259487152,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308300137519836,0.3148241937160492,0.303560733795166,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388141512870789,0.209252655506134,0.968499720096588,284.7325439453125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.73443603515625,1.0,0.6116427183151245,1.0,1.0,0.0,1.0,-2.9996461868286133,2.999638795852661,7.230652954604011e-06,2.315304040908813,0.8747652173042297,0.8747652173042297,0.0,223.24807739257807,230.0,34135.1875,0.0,2684.749755859375,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666604161262512,1.0,0.0,0.0,3.5628502368927,3.562873601913452,8.470098009638605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.98291015625,0.0,1442.16064453125,1895.4371337890625,0.0,3091.482177734375,0.8862226009368896,1.0,0.0,3.0,1.0,0.0
12064920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607576847076416,0.358228474855423,0.3271713256835937,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.870709240436554,0.544597327709198,0.5195232629776001,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674840331077576,0.5396068692207336,0.3794933259487152,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308300137519836,0.3148241937160492,0.303560733795166,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388141512870789,0.209252655506134,0.968499720096588,284.7325439453125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.73443603515625,1.0,0.6116427183151245,1.0,1.0,0.0,1.0,-2.9996461868286133,2.999638795852661,7.230652954604011e-06,2.315304040908813,0.8747652173042297,0.8747652173042297,0.0,223.24807739257807,230.0,34135.1875,0.0,2684.749755859375,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666604161262512,1.0,0.0,0.0,3.5628502368927,3.562873601913452,8.470098009638605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.98291015625,0.0,1442.16064453125,1895.4371337890625,0.0,3091.482177734375,0.8862226009368896,1.0,0.0,3.0,1.0,0.0
12064980,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606430053710938,0.3592717349529266,0.3280424475669861,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702338337898254,0.5455114841461182,0.5202983617782593,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8693106174468994,0.5448706746101379,0.3830770254135132,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311442494392395,0.3163446485996246,0.3049333989620209,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6391414403915405,0.2103388011455536,0.9730847477912904,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141737699508667,1.0,1.0,0.0,1.0,-3.0130906105041504,3.0130832195281982,7.295579962374177e-06,2.325666666030884,0.8765672445297241,0.8765672445297241,0.0,224.8074188232422,233.0,33334.89453125,0.0,2718.793701171875,1.0,281.5408020019531,283.7789001464844,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522728085517883,1.0,0.0,0.0,3.5543363094329834,3.554359436035156,8.429665285802912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3515625,0.0,1430.809814453125,1895.4371337890625,0.0,2956.562744140625,0.8840965628623962,1.0,0.0,3.0,1.0,0.0
12065040,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606430053710938,0.3592717349529266,0.3280424475669861,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702338337898254,0.5455114841461182,0.5202983617782593,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8693106174468994,0.5448706746101379,0.3830770254135132,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311442494392395,0.3163446485996246,0.3049333989620209,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6391414403915405,0.2103388011455536,0.9730847477912904,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141737699508667,1.0,1.0,0.0,1.0,-3.0130906105041504,3.0130832195281982,7.295579962374177e-06,2.325666666030884,0.8765672445297241,0.8765672445297241,0.0,224.8074188232422,233.0,33334.89453125,0.0,2718.793701171875,1.0,281.5408020019531,283.7789001464844,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522728085517883,1.0,0.0,0.0,3.5543363094329834,3.554359436035156,8.429665285802912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3515625,0.0,1430.809814453125,1895.4371337890625,0.0,2956.562744140625,0.8840965628623962,1.0,0.0,3.0,1.0,0.0
12065100,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7605683207511902,0.3599142134189605,0.3285597860813141,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8699671030044556,0.5461218357086182,0.5207985043525696,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8701815605163574,0.5476481914520264,0.3849425017833709,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.731303870677948,0.3172210454940796,0.3057218194007873,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6393512487411499,0.2109995931386947,0.9759129285812378,285.1181335449219,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.12774658203125,1.0,0.6156488060951233,1.0,1.0,0.0,1.0,-3.020902156829834,3.020895004272461,7.33347133063944e-06,2.3317019939422607,0.8793067336082458,0.8793067336082458,0.0,225.73907470703125,233.0,32700.416015625,0.0,2738.8251953125,1.0,281.7958679199219,283.9730224609375,290.99676513671875,293.0078430175781,293.1499938964844,293.1499938964844,281.8500061035156,36014.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435667157173157,1.0,0.0,0.0,3.554685592651367,3.55470871925354,8.431322271462705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.7275390625,0.0,1429.798583984375,1895.4371337890625,0.0,2875.056396484375,0.8840824365615845,1.0,0.0,3.0,1.0,0.0
12065160,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7607101798057556,0.3606724441051483,0.3292573094367981,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8699151277542114,0.5468826293945312,0.5215160250663757,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8712648153305054,0.5505552887916565,0.3869712650775909,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.7316344976425171,0.3181988000869751,0.3066470026969909,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6397380232810974,0.2117557972669601,0.9792836904525756,285.1759033203125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2597045898437,285.1773986816406,1.0,0.6172800660133362,1.0,1.0,0.0,1.0,-3.0302047729492188,3.0301973819732666,7.378717782557942e-06,2.338886976242065,0.8814414143562317,0.8814414143562317,0.0,226.62782287597656,236.0,32645.88671875,0.0,2761.654541015625,1.0,281.8412475585937,284.0303955078125,291.0335388183594,293.0921325683594,293.1499938964844,293.1499938964844,282.1499938964844,35861.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405243158340454,1.0,0.0,0.0,3.5586726665496826,3.5586957931518555,8.450246582469845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.3564453125,0.0,1432.9056396484375,1895.4371337890625,0.0,2846.6142578125,0.884812593460083,1.0,0.0,3.0,1.0,0.0
12065220,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608945369720459,0.3623370826244354,0.3307365179061889,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697106838226318,0.5486117601394653,0.5231075286865234,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8732898831367493,0.5565592646598816,0.3911099731922149,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322356700897217,0.3203005790710449,0.3086196482181549,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.6405155062675476,0.2134176343679428,0.9866976737976074,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208457350730896,1.0,1.0,0.0,1.0,-3.0501534938812256,3.0501458644866943,7.476267455786001e-06,2.3543174266815186,0.8892010450363159,0.8892010450363159,0.0,228.68234252929688,239.0,31979.224609375,0.0,2811.78515625,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303192257881165,1.0,0.0,0.0,3.5757651329040527,3.5757882595062256,8.531615094398148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7626953125,0.0,1448.6337890625,1895.4371337890625,0.0,2751.417724609375,0.8883784413337708,1.0,0.0,3.0,1.0,0.0
12065280,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608945369720459,0.3623370826244354,0.3307365179061889,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697106838226318,0.5486117601394653,0.5231075286865234,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8732898831367493,0.5565592646598816,0.3911099731922149,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322356700897217,0.3203005790710449,0.3086196482181549,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.6405155062675476,0.2134176343679428,0.9866976737976074,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208457350730896,1.0,1.0,0.0,1.0,-3.0501534938812256,3.0501458644866943,7.476267455786001e-06,2.3543174266815186,0.8892010450363159,0.8892010450363159,0.0,228.68234252929688,239.0,31979.224609375,0.0,2811.78515625,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303192257881165,1.0,0.0,0.0,3.5757651329040527,3.5757882595062256,8.531615094398148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7626953125,0.0,1448.6337890625,1895.4371337890625,0.0,2751.417724609375,0.8883784413337708,1.0,0.0,3.0,1.0,0.0
12065340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7611418962478638,0.364209234714508,0.3324109613895416,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695605993270874,0.5506104230880737,0.5249677300453186,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.8753384351730347,0.5628229975700378,0.3954353630542755,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7328975200653076,0.3225944936275482,0.3107857704162597,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414059400558472,0.2152651995420456,0.9950131773948668,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247684359550476,1.0,1.0,0.0,1.0,-3.072201728820801,3.072194099426269,7.5848533924727235e-06,2.371381998062134,0.8998212218284607,0.8998212218284607,0.0,230.9446258544922,242.0,31331.49609375,0.0,2867.799560546875,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207302093505859,1.0,0.0,0.0,3.604889392852783,3.604912996292114,8.671160003359546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.48486328125,0.0,1477.65576171875,1895.4371337890625,0.0,2662.335693359375,0.8946533203125,1.0,0.0,3.0,1.0,0.0
12065400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7611418962478638,0.364209234714508,0.3324109613895416,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695605993270874,0.5506104230880737,0.5249677300453186,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.8753384351730347,0.5628229975700378,0.3954353630542755,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7328975200653076,0.3225944936275482,0.3107857704162597,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414059400558472,0.2152651995420456,0.9950131773948668,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247684359550476,1.0,1.0,0.0,1.0,-3.072201728820801,3.072194099426269,7.5848533924727235e-06,2.371381998062134,0.8998212218284607,0.8998212218284607,0.0,230.9446258544922,242.0,31331.49609375,0.0,2867.799560546875,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207302093505859,1.0,0.0,0.0,3.604889392852783,3.604912996292114,8.671160003359546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.48486328125,0.0,1477.65576171875,1895.4371337890625,0.0,2662.335693359375,0.8946533203125,1.0,0.0,3.0,1.0,0.0
12065460,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614769339561462,0.3662731647491455,0.3342619240283966,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8694912195205688,0.552851140499115,0.5270618796348572,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.877443790435791,0.5693303346633911,0.3999328017234802,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.733635425567627,0.3250598907470703,0.313119500875473,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424075961112976,0.2172710746526718,1.0040737390518188,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289778351783752,1.0,1.0,0.0,1.0,-3.096048355102539,3.096040725708008,7.703191840846557e-06,2.3898441791534424,0.9132571220397948,0.9132571220397948,0.0,233.3516082763672,245.0,30697.603515625,0.0,2928.947265625,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113461136817932,1.0,0.0,0.0,3.644824504852295,3.644848108291626,8.864342362358002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.95849609375,0.0,1519.2928466796875,1895.4371337890625,0.0,2575.59521484375,0.9033857583999634,1.0,0.0,3.0,1.0,0.0
12065520,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614769339561462,0.3662731647491455,0.3342619240283966,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8694912195205688,0.552851140499115,0.5270618796348572,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.877443790435791,0.5693303346633911,0.3999328017234802,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.733635425567627,0.3250598907470703,0.313119500875473,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424075961112976,0.2172710746526718,1.0040737390518188,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289778351783752,1.0,1.0,0.0,1.0,-3.096048355102539,3.096040725708008,7.703191840846557e-06,2.3898441791534424,0.9132571220397948,0.9132571220397948,0.0,233.3516082763672,245.0,30697.603515625,0.0,2928.947265625,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113461136817932,1.0,0.0,0.0,3.644824504852295,3.644848108291626,8.864342362358002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.95849609375,0.0,1519.2928466796875,1895.4371337890625,0.0,2575.59521484375,0.9033857583999634,1.0,0.0,3.0,1.0,0.0
12065580,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7598222494125366,0.3662874400615692,0.3350097835063934,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674294948577881,0.5529592037200928,0.5279839038848877,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.877423882484436,0.5735220313072205,0.4034559428691864,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328211665153503,0.3262023627758026,0.3147638738155365,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419934630393982,0.2183235436677932,1.0109623670578003,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329503655433655,1.0,1.0,0.0,1.0,-3.112569570541382,3.1125619411468506,7.78630783315748e-06,2.4028799533843994,0.9201168417930604,0.9201168417930604,0.0,237.0783233642578,248.0,31408.326171875,0.0,2982.70068359375,1.0,282.4578552246094,284.5014953613281,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321273922920227,1.0,0.0,0.0,3.68141770362854,3.681441783905029,9.043227464644588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.380859375,0.0,1561.1751708984375,1895.4371337890625,0.0,2768.258544921875,0.9116419553756714,1.0,0.0,3.0,1.0,0.0
12065640,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7598222494125366,0.3662874400615692,0.3350097835063934,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674294948577881,0.5529592037200928,0.5279839038848877,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.877423882484436,0.5735220313072205,0.4034559428691864,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328211665153503,0.3262023627758026,0.3147638738155365,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419934630393982,0.2183235436677932,1.0109623670578003,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329503655433655,1.0,1.0,0.0,1.0,-3.112569570541382,3.1125619411468506,7.78630783315748e-06,2.4028799533843994,0.9201168417930604,0.9201168417930604,0.0,237.0783233642578,248.0,31408.326171875,0.0,2982.70068359375,1.0,282.4578552246094,284.5014953613281,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321273922920227,1.0,0.0,0.0,3.68141770362854,3.681441783905029,9.043227464644588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.380859375,0.0,1561.1751708984375,1895.4371337890625,0.0,2768.258544921875,0.9116419553756714,1.0,0.0,3.0,1.0,0.0
12065700,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7579174637794495,0.365560919046402,0.3346797525882721,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8652938604354858,0.5521495342254639,0.5276021361351013,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8762985467910767,0.5748170614242554,0.404619961977005,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.73151034116745,0.326184332370758,0.3150342106819153,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6409005522727966,0.2183634787797927,1.0123450756072998,285.41558837890625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139343261719,285.4054260253906,1.0,0.6345468163490295,1.0,1.0,0.0,1.0,-3.115108251571656,3.115100622177124,7.799248123774305e-06,2.404936075210572,0.9214398860931396,0.9214398860931396,0.0,239.51040649414065,248.0,32026.6015625,0.0,3000.883544921875,1.0,282.200439453125,284.2926940917969,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456804156303406,1.0,0.0,0.0,3.696457862854004,3.696482181549072,9.117269428315922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.845703125,0.0,1579.2161865234375,1895.4371337890625,0.0,2894.830322265625,0.9150620698928832,1.0,0.0,3.0,1.0,0.0
12065760,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7554677724838257,0.3645148873329162,0.3339318037033081,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8625959157943726,0.5509287714958191,0.5266975164413452,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8746077418327332,0.5757666230201721,0.4054220914840698,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7297161221504211,0.3258618116378784,0.3149449825286865,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.6393164396286011,0.2181273251771927,1.0122992992401123,285.3448791503906,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.30328369140625,285.3423156738281,1.0,0.6358216404914856,1.0,1.0,0.0,1.0,-3.113929510116577,3.113921642303467,7.793513759679627e-06,2.40409517288208,0.923315167427063,0.923315167427063,0.0,242.18182373046875,251.0,32011.9296875,0.0,3012.620849609375,1.0,282.15753173828125,284.2250366210937,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523009419441223,1.0,0.0,0.0,3.708655595779419,3.7086799144744873,9.177539936899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.849609375,0.0,1594.008056640625,1895.4371337890625,0.0,2956.82666015625,0.917909860610962,1.0,0.0,3.0,1.0,0.0
12065820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7503560781478882,0.3619476854801178,0.3319763541221618,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8569621443748474,0.5478277206420898,0.5242037773132324,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8710248470306396,0.5771129727363586,0.4066317677497864,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7257919311523438,0.3246858716011047,0.3142149746417999,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6357169151306152,0.217133566737175,1.0096380710601809,285.10174560546875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.0998840332031,1.0,0.6376098990440369,1.0,1.0,0.0,1.0,-3.1059648990631104,3.105957269668579,7.75384069129359e-06,2.398005485534668,0.9232972860336304,0.9232972860336304,0.0,247.33493041992188,254.0,32624.396484375,0.0,3023.371337890625,1.0,281.8578186035156,283.95465087890625,291.16290283203125,293.33123779296875,293.1499938964844,293.1499938964844,281.54998779296875,35575.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658477067947388,1.0,0.0,0.0,3.725148677825928,3.725173234939575,9.259349553758512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.2275390625,0.0,1615.1539306640625,1895.4371337890625,0.0,3083.857666015625,0.921799898147583,1.0,0.0,3.0,1.0,0.0
12065880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7503560781478882,0.3619476854801178,0.3319763541221618,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8569621443748474,0.5478277206420898,0.5242037773132324,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8710248470306396,0.5771129727363586,0.4066317677497864,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7257919311523438,0.3246858716011047,0.3142149746417999,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6357169151306152,0.217133566737175,1.0096380710601809,285.10174560546875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.0998840332031,1.0,0.6376098990440369,1.0,1.0,0.0,1.0,-3.1059648990631104,3.105957269668579,7.75384069129359e-06,2.398005485534668,0.9232972860336304,0.9232972860336304,0.0,247.33493041992188,254.0,32624.396484375,0.0,3023.371337890625,1.0,281.8578186035156,283.95465087890625,291.16290283203125,293.33123779296875,293.1499938964844,293.1499938964844,281.54998779296875,35575.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658477067947388,1.0,0.0,0.0,3.725148677825928,3.725173234939575,9.259349553758512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.2275390625,0.0,1615.1539306640625,1895.4371337890625,0.0,3083.857666015625,0.921799898147583,1.0,0.0,3.0,1.0,0.0
12065940,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454553246498108,0.3591654002666473,0.3297208547592163,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8515576124191284,0.5443732142448425,0.5212306380271912,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676743507385254,0.5781685709953308,0.4075550138950348,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218608856201172,0.3231672048568725,0.3130530416965484,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320151686668396,0.21575927734375,1.004794955253601,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386002898216248,1.0,1.0,0.0,1.0,-3.093571901321411,3.09356427192688,7.692065082665067e-06,2.388427734375,0.9207122921943665,0.9207122921943665,0.0,251.9452209472656,257.0,33377.5078125,0.0,3021.975341796875,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590087890625,293.1499938964844,293.1499938964844,281.25,35858.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759592175483704,1.0,0.0,0.0,3.7311758995056152,3.731200695037842,9.289337299378532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.70068359375,0.0,1624.2877197265625,1895.4371337890625,0.0,3178.701171875,0.9233391284942628,1.0,0.0,3.0,1.0,0.0
12066000,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454553246498108,0.3591654002666473,0.3297208547592163,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8515576124191284,0.5443732142448425,0.5212306380271912,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676743507385254,0.5781685709953308,0.4075550138950348,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218608856201172,0.3231672048568725,0.3130530416965484,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320151686668396,0.21575927734375,1.004794955253601,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386002898216248,1.0,1.0,0.0,1.0,-3.093571901321411,3.09356427192688,7.692065082665067e-06,2.388427734375,0.9207122921943665,0.9207122921943665,0.0,251.9452209472656,257.0,33377.5078125,0.0,3021.975341796875,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590087890625,293.1499938964844,293.1499938964844,281.25,35858.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759592175483704,1.0,0.0,0.0,3.7311758995056152,3.731200695037842,9.289337299378532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.70068359375,0.0,1624.2877197265625,1895.4371337890625,0.0,3178.701171875,0.9233391284942628,1.0,0.0,3.0,1.0,0.0
12066060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.740847110748291,0.3562093675136566,0.3272997140884399,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465169072151184,0.5407311916351318,0.5180507898330688,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646242618560791,0.5789540410041809,0.4082866013050079,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180336713790894,0.3214284181594848,0.3116543292999267,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283913850784302,0.2141608893871307,0.9987598657608032,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390567421913147,1.0,1.0,0.0,1.0,-3.078782796859741,3.07877516746521,7.618627478223061e-06,2.376981258392334,0.9153045415878296,0.9153045415878296,0.0,256.05633544921875,245.0,34113.77734375,-0.0,3012.965087890625,1.0,281.2577209472656,283.4482421875,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851287364959717,1.0,0.0,0.0,3.726250410079956,3.726275205612183,9.264828122468316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2470703125,0.0,1620.8460693359375,1895.4371337890625,0.0,3264.6240234375,0.9224302768707277,1.0,0.0,3.0,1.0,0.0
12066120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.740847110748291,0.3562093675136566,0.3272997140884399,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465169072151184,0.5407311916351318,0.5180507898330688,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646242618560791,0.5789540410041809,0.4082866013050079,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180336713790894,0.3214284181594848,0.3116543292999267,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283913850784302,0.2141608893871307,0.9987598657608032,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390567421913147,1.0,1.0,0.0,1.0,-3.078782796859741,3.07877516746521,7.618627478223061e-06,2.376981258392334,0.9153045415878296,0.9153045415878296,0.0,256.05633544921875,245.0,34113.77734375,-0.0,3012.965087890625,1.0,281.2577209472656,283.4482421875,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851287364959717,1.0,0.0,0.0,3.726250410079956,3.726275205612183,9.264828122468316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2470703125,0.0,1620.8460693359375,1895.4371337890625,0.0,3264.6240234375,0.9224302768707277,1.0,0.0,3.0,1.0,0.0
12066180,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401869297027588,0.3531770408153534,0.3245197236537933,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461742401123047,0.5369701981544495,0.5144662261009216,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.866534411907196,0.5795682668685913,0.4086742103099823,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179948091506958,0.319565087556839,0.3098379969596863,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279321312904358,0.2124513685703277,0.990787923336029,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745483398437,1.0,0.6348605155944824,1.0,1.0,0.0,1.0,-3.059834241867065,3.0598268508911133,7.525110049755312e-06,2.362340450286865,0.9073415994644164,0.9073415994644164,0.0,253.1009979248047,233.0,34957.19140625,-0.0,2958.53271484375,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945958018302917,1.0,0.0,0.0,3.7101259231567374,3.710150718688965,9.184819305119164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.271484375,0.0,1604.5648193359375,1895.4371337890625,0.0,3353.159423828125,0.9190180897712708,1.0,0.0,3.0,1.0,0.0
12066240,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401869297027588,0.3531770408153534,0.3245197236537933,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461742401123047,0.5369701981544495,0.5144662261009216,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.866534411907196,0.5795682668685913,0.4086742103099823,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179948091506958,0.319565087556839,0.3098379969596863,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279321312904358,0.2124513685703277,0.990787923336029,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745483398437,1.0,0.6348605155944824,1.0,1.0,0.0,1.0,-3.059834241867065,3.0598268508911133,7.525110049755312e-06,2.362340450286865,0.9073415994644164,0.9073415994644164,0.0,253.1009979248047,233.0,34957.19140625,-0.0,2958.53271484375,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945958018302917,1.0,0.0,0.0,3.7101259231567374,3.710150718688965,9.184819305119164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.271484375,0.0,1604.5648193359375,1895.4371337890625,0.0,3353.159423828125,0.9190180897712708,1.0,0.0,3.0,1.0,0.0
12066300,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.7408933043479919,0.3516669273376465,0.3231047391891479,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.8472128510475159,0.5350712537765503,0.5126246809959412,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290405273437,0.8687989711761475,0.579839825630188,0.4088303744792938,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7189743518829346,0.3186211585998535,0.3088663816452026,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.628538191318512,0.2115951180458068,0.9864989519119264,284.3299255371094,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3217163085937,1.0,0.6318540573120117,1.0,1.0,0.0,1.0,-3.04978346824646,3.049776077270508,7.475686743418919e-06,2.3545517921447754,0.901786208152771,0.901786208152771,0.0,249.8744506835937,233.0,35783.25,-0.0,2921.263916015625,1.0,280.7000427246094,283.0307922363281,291.1708374023437,293.5702819824219,293.1499938964844,293.1499938964844,280.6499938964844,36630.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020403027534484,1.0,0.0,0.0,3.6977710723876953,3.697795629501343,9.123749009631864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.3271484375,0.0,1591.746826171875,1895.4371337890625,0.0,3422.595458984375,0.9163333773612976,1.0,0.0,3.0,1.0,0.0
12066360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.7418937683105469,0.3501168489456177,0.3215673267841339,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.8486257791519165,0.5331115126609802,0.5106382966041565,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8714653253555298,0.5800230503082275,0.4088489115238189,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.7202524542808533,0.3176368474960327,0.3077978491783142,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.6294026374816895,0.2107139825820922,0.9818878769874572,284.27789306640625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.2762145996094,1.0,0.62839674949646,1.0,1.0,0.0,1.0,-3.0387425422668457,3.0387351512908936,7.421590453304816e-06,2.3459994792938232,0.8967432975769043,0.8967432975769043,0.0,246.03683471679688,221.0,35748.42578125,-0.0,2879.05419921875,1.0,280.6575012207031,282.9805908203125,291.1437683105469,293.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36779.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045655131340028,1.0,0.0,0.0,3.6820337772369385,3.682058334350586,9.046254945133114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.28125,0.0,1574.982666015625,1895.4371337890625,0.0,3446.103515625,0.9129482507705688,1.0,0.0,3.0,1.0,0.0
12066420,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465355396270752,0.3487439155578613,0.3194841146469116,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.8542627096176147,0.5309377908706665,0.5076856017112732,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798876404762268,0.5822969675064087,0.4097221493721008,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7250711917877197,0.3168216347694397,0.3062859177589416,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331608891487122,0.209829568862915,0.9747706651687622,284.4416198730469,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427490234375,1.0,0.620969831943512,1.0,1.0,0.0,1.0,-3.02334976196289,3.0233423709869385,7.346036454691784e-06,2.333879232406616,0.8913019299507141,0.8913019299507141,0.0,235.9333953857422,209.0,34448.72265625,-0.0,2796.165283203125,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859427571296692,1.0,0.0,0.0,3.653739452362061,3.65376353263855,8.90775822881551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.111328125,0.0,1542.8817138671875,1895.4371337890625,0.0,3272.2451171875,0.9066310524940492,1.0,0.0,3.0,1.0,0.0
12066480,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465355396270752,0.3487439155578613,0.3194841146469116,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.8542627096176147,0.5309377908706665,0.5076856017112732,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798876404762268,0.5822969675064087,0.4097221493721008,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7250711917877197,0.3168216347694397,0.3062859177589416,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331608891487122,0.209829568862915,0.9747706651687622,284.4416198730469,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427490234375,1.0,0.620969831943512,1.0,1.0,0.0,1.0,-3.02334976196289,3.0233423709869385,7.346036454691784e-06,2.333879232406616,0.8913019299507141,0.8913019299507141,0.0,235.9333953857422,209.0,34448.72265625,-0.0,2796.165283203125,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859427571296692,1.0,0.0,0.0,3.653739452362061,3.65376353263855,8.90775822881551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.111328125,0.0,1542.8817138671875,1895.4371337890625,0.0,3272.2451171875,0.9066310524940492,1.0,0.0,3.0,1.0,0.0
