time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066540,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.7545850872993469,0.3487510681152344,0.3188011646270752,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635478615760803,0.5303056836128235,0.5063276290893555,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.892179012298584,0.586056649684906,0.4117725193500519,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7327964305877686,0.317177802324295,0.3059121072292328,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.639782190322876,0.2099729031324386,0.972130537033081,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962585449219,284.6283264160156,1.0,0.6137279868125916,1.0,1.0,0.0,1.0,-3.019728183746338,3.0197207927703857,7.328128049266525e-06,2.3309473991394043,0.8885322213172913,0.8885322213172913,0.0,223.7294464111328,197.0,33217.99609375,-0.0,2726.1630859375,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.11444091796875,293.1499938964844,293.1499938964844,281.54998779296875,36578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863497257232666,1.0,0.0,0.0,3.631539821624756,3.631563663482666,8.799842703410832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.9931640625,0.0,1517.0335693359375,1895.4371337890625,0.0,3061.808837890625,0.9015712141990662,1.0,0.0,3.0,1.0,0.0
12066600,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.7545850872993469,0.3487510681152344,0.3188011646270752,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635478615760803,0.5303056836128235,0.5063276290893555,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.892179012298584,0.586056649684906,0.4117725193500519,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7327964305877686,0.317177802324295,0.3059121072292328,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.639782190322876,0.2099729031324386,0.972130537033081,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962585449219,284.6283264160156,1.0,0.6137279868125916,1.0,1.0,0.0,1.0,-3.019728183746338,3.0197207927703857,7.328128049266525e-06,2.3309473991394043,0.8885322213172913,0.8885322213172913,0.0,223.7294464111328,197.0,33217.99609375,-0.0,2726.1630859375,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.11444091796875,293.1499938964844,293.1499938964844,281.54998779296875,36578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863497257232666,1.0,0.0,0.0,3.631539821624756,3.631563663482666,8.799842703410832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.9931640625,0.0,1517.0335693359375,1895.4371337890625,0.0,3061.808837890625,0.9015712141990662,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648372054100037,0.3493724167346954,0.3187577128410339,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.875239908695221,0.530420184135437,0.5057777762413025,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069555401802064,0.5904926061630249,0.4143641591072082,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424620985984802,0.3181760907173157,0.306211918592453,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6484948992729187,0.210755243897438,0.9725818037986756,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142944335937,284.815185546875,1.0,0.6069126725196838,1.0,1.0,0.0,1.0,-3.0230276584625244,3.0230202674865723,7.344013283727691e-06,2.333435773849488,0.8882607221603394,0.8882607221603394,0.0,210.9311981201172,185.0,32066.1171875,-0.0,2666.611572265625,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.03729248046875,293.1499938964844,293.1499938964844,281.8500061035156,36353.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433961272239685,1.0,0.0,0.0,3.61765718460083,3.617680788040161,8.732690730539616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5078125,0.0,1500.107421875,1895.4371337890625,0.0,2873.461181640625,0.8983195424079895,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648372054100037,0.3493724167346954,0.3187577128410339,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.875239908695221,0.530420184135437,0.5057777762413025,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069555401802064,0.5904926061630249,0.4143641591072082,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424620985984802,0.3181760907173157,0.306211918592453,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6484948992729187,0.210755243897438,0.9725818037986756,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142944335937,284.815185546875,1.0,0.6069126725196838,1.0,1.0,0.0,1.0,-3.0230276584625244,3.0230202674865723,7.344013283727691e-06,2.333435773849488,0.8882607221603394,0.8882607221603394,0.0,210.9311981201172,185.0,32066.1171875,-0.0,2666.611572265625,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.03729248046875,293.1499938964844,293.1499938964844,281.8500061035156,36353.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433961272239685,1.0,0.0,0.0,3.61765718460083,3.617680788040161,8.732690730539616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5078125,0.0,1500.107421875,1895.4371337890625,0.0,2873.461181640625,0.8983195424079895,1.0,0.0,3.0,1.0,0.0
12066780,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769821882247925,0.3503883481025696,0.3190870881080627,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889641165733337,0.5310090780258179,0.5057039856910706,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253231287002563,0.5953890681266785,0.4172879457473755,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7539381384849548,0.3195846676826477,0.3069275021553039,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591134667396545,0.2119602411985397,0.9750688076019288,285.00732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.6005286574363708,1.0,1.0,0.0,1.0,-3.030695676803589,3.0306882858276367,7.381265277217608e-06,2.339332342147827,0.8906337022781372,0.8906337022781372,0.0,198.0651092529297,173.0,31097.8828125,-0.0,2614.943359375,1.0,281.8412780761719,283.894775390625,291.0079650878906,292.9811096191406,293.1499938964844,293.1499938964844,282.1499938964844,36087.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264909386634827,1.0,0.0,0.0,3.6136746406555176,3.6136982440948486,8.71347481279372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28076171875,0.0,1493.778564453125,1895.4371337890625,0.0,2715.80419921875,0.897244930267334,1.0,0.0,3.0,1.0,0.0
12066840,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769821882247925,0.3503883481025696,0.3190870881080627,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889641165733337,0.5310090780258179,0.5057039856910706,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253231287002563,0.5953890681266785,0.4172879457473755,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7539381384849548,0.3195846676826477,0.3069275021553039,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591134667396545,0.2119602411985397,0.9750688076019288,285.00732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.6005286574363708,1.0,1.0,0.0,1.0,-3.030695676803589,3.0306882858276367,7.381265277217608e-06,2.339332342147827,0.8906337022781372,0.8906337022781372,0.0,198.0651092529297,173.0,31097.8828125,-0.0,2614.943359375,1.0,281.8412780761719,283.894775390625,291.0079650878906,292.9811096191406,293.1499938964844,293.1499938964844,282.1499938964844,36087.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264909386634827,1.0,0.0,0.0,3.6136746406555176,3.6136982440948486,8.71347481279372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28076171875,0.0,1493.778564453125,1895.4371337890625,0.0,2715.80419921875,0.897244930267334,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7836702466011047,0.3509891331195831,0.3193138539791107,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8964817523956299,0.5314170122146606,0.5057546496391296,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.9354746341705322,0.5979511141777039,0.4188028275966644,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.7603370547294617,0.3203873038291931,0.3073727786540985,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.6650893092155457,0.2126676589250564,0.9767946600914,285.15069580078125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.1587829589844,1.0,0.5974728465080261,1.0,1.0,0.0,1.0,-3.035459041595459,3.035451650619507,7.404490588669432e-06,2.3430111408233643,0.8933579325675964,0.8933579325675964,0.0,191.7074584960937,173.0,30264.6015625,-0.0,2591.17138671875,1.0,282.0975036621094,284.0790100097656,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164451718330383,1.0,0.0,0.0,3.6154415607452393,3.6154651641845694,8.72199791501771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.68212890625,0.0,1494.5584716796875,1895.4371337890625,0.0,2622.668212890625,0.897567629814148,1.0,0.0,3.0,1.0,0.0
12066960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.791040301322937,0.3516840934753418,0.319687157869339,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9047302007675172,0.5319330096244812,0.5059704780578613,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9462716579437256,0.6006227135658264,0.4204616844654083,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.767428994178772,0.3212763369083404,0.3079339861869812,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.6717217564582825,0.2134580612182617,0.9789883494377136,285.1991882324219,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.2004089355469,1.0,0.5945293307304382,1.0,1.0,0.0,1.0,-3.0414719581604004,3.041464328765869,7.433857263094978e-06,2.347653865814209,0.8955477476119995,0.8955477476119995,0.0,185.2859039306641,161.0,30169.669921875,-0.0,2569.370361328125,1.0,282.1418151855469,284.1307678222656,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121058344841003,1.0,0.0,0.0,3.620147466659546,3.620171070098877,8.744718229536375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.91650390625,0.0,1498.781494140625,1895.4371337890625,0.0,2582.599365234375,0.8984933495521545,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071461319923401,0.353224515914917,0.3205106258392334,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.924468755722046,0.5331454277038574,0.5065140128135681,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.968046247959137,0.6061597466468811,0.4238482713699341,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832517623901367,0.3231983780860901,0.3091656863689422,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864986419677734,0.2151834368705749,0.9839810729026794,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888584852218628,1.0,1.0,0.0,1.0,-3.0546669960021973,3.054659366607666,7.498541435779771e-06,2.357856750488281,0.9030548334121704,0.9030548334121704,0.0,172.6074981689453,149.0,29332.017578125,-0.0,2528.5634765625,1.0,282.44140625,284.3645935058594,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990695834159851,1.0,0.0,0.0,3.6370768547058105,3.6371006965637207,8.826697239783243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1669921875,0.0,1515.30908203125,1895.4371337890625,0.0,2462.921630859375,0.9020817279815674,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071461319923401,0.353224515914917,0.3205106258392334,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.924468755722046,0.5331454277038574,0.5065140128135681,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.968046247959137,0.6061597466468811,0.4238482713699341,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832517623901367,0.3231983780860901,0.3091656863689422,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864986419677734,0.2151834368705749,0.9839810729026794,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888584852218628,1.0,1.0,0.0,1.0,-3.0546669960021973,3.054659366607666,7.498541435779771e-06,2.357856750488281,0.9030548334121704,0.9030548334121704,0.0,172.6074981689453,149.0,29332.017578125,-0.0,2528.5634765625,1.0,282.44140625,284.3645935058594,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990695834159851,1.0,0.0,0.0,3.6370768547058105,3.6371006965637207,8.826697239783243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1669921875,0.0,1515.30908203125,1895.4371337890625,0.0,2462.921630859375,0.9020817279815674,1.0,0.0,3.0,1.0,0.0
12067140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.821909487247467,0.3531138002872467,0.3204793930053711,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9445939660072328,0.5326828956604004,0.5061711668968201,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9866079688072203,0.6096310019493103,0.4263867437839508,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.799193799495697,0.3240424394607544,0.3098697960376739,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013081908226013,0.2161606848239898,0.987456440925598,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830618143081665,1.0,1.0,0.0,1.0,-3.06230902671814,3.0623013973236084,7.536617886216845e-06,2.3639698028564453,0.904894232749939,0.904894232749939,0.0,161.08120727539062,137.0,30178.857421875,-0.0,2482.882568359375,1.0,282.1578674316406,284.13604736328125,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190330862998962,1.0,0.0,0.0,3.651943445205689,3.651967287063599,8.899003205442568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.20751953125,0.0,1532.5067138671875,1895.4371337890625,0.0,2646.61376953125,0.9054425954818726,1.0,0.0,3.0,1.0,0.0
12067200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.821909487247467,0.3531138002872467,0.3204793930053711,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9445939660072328,0.5326828956604004,0.5061711668968201,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9866079688072203,0.6096310019493103,0.4263867437839508,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.799193799495697,0.3240424394607544,0.3098697960376739,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013081908226013,0.2161606848239898,0.987456440925598,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830618143081665,1.0,1.0,0.0,1.0,-3.06230902671814,3.0623013973236084,7.536617886216845e-06,2.3639698028564453,0.904894232749939,0.904894232749939,0.0,161.08120727539062,137.0,30178.857421875,-0.0,2482.882568359375,1.0,282.1578674316406,284.13604736328125,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190330862998962,1.0,0.0,0.0,3.651943445205689,3.651967287063599,8.899003205442568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.20751953125,0.0,1532.5067138671875,1895.4371337890625,0.0,2646.61376953125,0.9054425954818726,1.0,0.0,3.0,1.0,0.0
12067260,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341308832168579,0.3515920639038086,0.318997174501419,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612175226211548,0.530623733997345,0.5041581988334656,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114740967750549,0.4262980818748474,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8128941655158997,0.3236764371395111,0.309383362531662,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138491272926331,0.2161358743906021,0.9865266680717468,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762899518013,1.0,1.0,0.0,1.0,-3.056332588195801,3.0563251972198486,7.507888767577242e-06,2.359633684158325,0.9037915468215942,0.9037915468215942,0.0,151.05316162109375,140.0,30998.796875,-0.0,2419.306884765625,1.0,281.8583374023437,283.8872375488281,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416102528572083,1.0,0.0,0.0,3.659171581268311,3.6591956615448,8.934264883464493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.0830078125,0.0,1542.083251953125,1895.4371337890625,0.0,2856.763427734375,0.9071899056434632,1.0,0.0,3.0,1.0,0.0
12067320,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341308832168579,0.3515920639038086,0.318997174501419,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612175226211548,0.530623733997345,0.5041581988334656,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114740967750549,0.4262980818748474,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8128941655158997,0.3236764371395111,0.309383362531662,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138491272926331,0.2161358743906021,0.9865266680717468,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762899518013,1.0,1.0,0.0,1.0,-3.056332588195801,3.0563251972198486,7.507888767577242e-06,2.359633684158325,0.9037915468215942,0.9037915468215942,0.0,151.05316162109375,140.0,30998.796875,-0.0,2419.306884765625,1.0,281.8583374023437,283.8872375488281,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416102528572083,1.0,0.0,0.0,3.659171581268311,3.6591956615448,8.934264883464493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.0830078125,0.0,1542.083251953125,1895.4371337890625,0.0,2856.763427734375,0.9071899056434632,1.0,0.0,3.0,1.0,0.0
12067380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361376523971558,0.3494000434875488,0.3170749545097351,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.964025855064392,0.527738630771637,0.5015250444412231,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138222813606262,0.4209103286266327,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156633377075195,0.3225940763950348,0.3084171712398529,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163727879524231,0.2154478579759597,0.983651340007782,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.5725826621055603,1.0,1.0,0.0,1.0,-3.039635419845581,3.039628028869629,7.42574775358662e-06,2.346602201461792,0.8997693061828613,0.8997693061828613,0.0,147.95245361328125,143.0,31718.25390625,-0.0,2372.345947265625,1.0,281.558349609375,283.63531494140625,291.0601501464844,293.1799011230469,293.1499938964844,293.1499938964844,281.25,36086.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858708918094635,1.0,0.0,0.0,3.656740427017212,3.656764507293701,8.922397682908922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.91796875,0.0,1541.32861328125,1895.4371337890625,0.0,3016.896728515625,0.90682053565979,1.0,0.0,3.0,1.0,0.0
12067440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361376523971558,0.3494000434875488,0.3170749545097351,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.964025855064392,0.527738630771637,0.5015250444412231,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138222813606262,0.4209103286266327,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156633377075195,0.3225940763950348,0.3084171712398529,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163727879524231,0.2154478579759597,0.983651340007782,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.5725826621055603,1.0,1.0,0.0,1.0,-3.039635419845581,3.039628028869629,7.42574775358662e-06,2.346602201461792,0.8997693061828613,0.8997693061828613,0.0,147.95245361328125,143.0,31718.25390625,-0.0,2372.345947265625,1.0,281.558349609375,283.63531494140625,291.0601501464844,293.1799011230469,293.1499938964844,293.1499938964844,281.25,36086.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858708918094635,1.0,0.0,0.0,3.656740427017212,3.656764507293701,8.922397682908922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.91796875,0.0,1541.32861328125,1895.4371337890625,0.0,3016.896728515625,0.90682053565979,1.0,0.0,3.0,1.0,0.0
12067500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.8357281684875488,0.3481931090354919,0.3160493373870849,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.9636399745941162,0.5261461734771729,0.5000979900360107,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.9990000128746032,0.6149052977561951,0.4202065169811249,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.815595269203186,0.3219065368175506,0.3078207373619079,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.7162939310073853,0.2149600237607956,0.9816719889640808,284.6327819824219,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.6240539550781,1.0,0.5714108347892761,1.0,1.0,0.0,1.0,-3.0328497886657715,3.03284239768982,7.392467978206696e-06,2.341294765472412,0.8962198495864868,0.8962198495864868,0.0,147.38568115234375,143.0,32559.505859375,-0.0,2356.86083984375,1.0,281.3011169433594,283.451416015625,291.0660095214844,293.2798767089844,293.1499938964844,293.1499938964844,281.25,36242.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679574131965637,1.0,0.0,0.0,3.651681423187256,3.651705503463745,8.897727070689143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.40234375,0.0,1536.85791015625,1895.4371337890625,0.0,3103.649169921875,0.9057615995407104,1.0,0.0,3.0,1.0,0.0
12067560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.8344845771789551,0.3469015657901764,0.3148980140686035,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57781982421875,0.9622288942337036,0.5244491696357727,0.4985199570655823,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.9990000128746032,0.6156753897666931,0.4206764996051788,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.8147020936012268,0.3211233019828796,0.3071088194847107,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.7154560089111328,0.2143784463405609,0.9792278409004213,284.57794189453125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2293701171875,284.576171875,1.0,0.5705571174621582,1.0,1.0,0.0,1.0,-3.026338577270508,3.026331186294556,7.3606638579803985e-06,2.3362274169921875,0.8931465744972229,0.8931465744972229,0.0,147.31590270996094,146.0,32572.951171875,-0.0,2344.586669921875,1.0,281.2579345703125,283.3978576660156,291.0216369628906,293.1886901855469,293.1499938964844,293.1499938964844,281.54998779296875,36375.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716142773628235,1.0,0.0,0.0,3.643541097640991,3.643565177917481,8.858101523401274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.54638671875,0.0,1528.8026123046875,1895.4371337890625,0.0,3137.95263671875,0.904068112373352,1.0,0.0,3.0,1.0,0.0
12067620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326017260551453,0.345895916223526,0.3135594129562378,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9597899317741394,0.5226660370826721,0.4963660836219787,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186925172805786,0.4219347536563873,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.813220739364624,0.3205808103084564,0.3062863051891327,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.714015781879425,0.2139163017272949,0.9761276841163636,284.73828125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698050856590271,1.0,1.0,0.0,1.0,-3.01892614364624,3.018918752670288,7.324253601836972e-06,2.330336093902588,0.891628086566925,0.891628086566925,0.0,147.52993774414062,149.0,31390.681640625,-0.0,2332.1884765625,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071655273437,293.1499938964844,293.1499938964844,281.8500061035156,36307.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528504967689514,1.0,0.0,0.0,3.631325244903565,3.6313493251800537,8.798803605714056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.49462890625,0.0,1514.7789306640625,1895.4371337890625,0.0,2961.975830078125,0.90132337808609,1.0,0.0,3.0,1.0,0.0
12067680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326017260551453,0.345895916223526,0.3135594129562378,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9597899317741394,0.5226660370826721,0.4963660836219787,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186925172805786,0.4219347536563873,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.813220739364624,0.3205808103084564,0.3062863051891327,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.714015781879425,0.2139163017272949,0.9761276841163636,284.73828125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698050856590271,1.0,1.0,0.0,1.0,-3.01892614364624,3.018918752670288,7.324253601836972e-06,2.330336093902588,0.891628086566925,0.891628086566925,0.0,147.52993774414062,149.0,31390.681640625,-0.0,2332.1884765625,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071655273437,293.1499938964844,293.1499938964844,281.8500061035156,36307.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528504967689514,1.0,0.0,0.0,3.631325244903565,3.6313493251800537,8.798803605714056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.49462890625,0.0,1514.7789306640625,1895.4371337890625,0.0,2961.975830078125,0.90132337808609,1.0,0.0,3.0,1.0,0.0
12067740,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322005271911621,0.3461907804012298,0.3136071562767029,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9588410258293152,0.5223618745803833,0.4958099722862243,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234229803085327,0.4226528108119964,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130382895469666,0.3211301565170288,0.3065942227840423,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138718366622925,0.2143438905477523,0.9771907925605774,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703494548797607,1.0,1.0,0.0,1.0,-3.020817756652832,3.02081036567688,7.333177563850768e-06,2.33168625831604,0.8929229974746704,0.8929229974746704,0.0,147.89718627929688,152.0,30403.873046875,-0.0,2337.52978515625,1.0,281.8414001464844,283.8422241210937,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298317193984985,1.0,0.0,0.0,3.6262147426605225,3.6262385845184326,8.774054549576249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.7822265625,0.0,1507.755126953125,1895.4371337890625,0.0,2746.87939453125,0.9000601768493652,1.0,0.0,3.0,1.0,0.0
12067800,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322005271911621,0.3461907804012298,0.3136071562767029,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9588410258293152,0.5223618745803833,0.4958099722862243,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234229803085327,0.4226528108119964,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130382895469666,0.3211301565170288,0.3065942227840423,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138718366622925,0.2143438905477523,0.9771907925605774,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703494548797607,1.0,1.0,0.0,1.0,-3.020817756652832,3.02081036567688,7.333177563850768e-06,2.33168625831604,0.8929229974746704,0.8929229974746704,0.0,147.89718627929688,152.0,30403.873046875,-0.0,2337.52978515625,1.0,281.8414001464844,283.8422241210937,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298317193984985,1.0,0.0,0.0,3.6262147426605225,3.6262385845184326,8.774054549576249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.7822265625,0.0,1507.755126953125,1895.4371337890625,0.0,2746.87939453125,0.9000601768493652,1.0,0.0,3.0,1.0,0.0
12067860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8321017622947693,0.3470614850521087,0.3142958581447601,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581535458564758,0.5227799415588379,0.4960775375366211,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290844678878784,0.4237425625324249,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132017850875854,0.3222846090793609,0.3075764179229736,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142234444618225,0.2153420150279998,0.9811769127845764,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.12078857421875,1.0,0.5719797611236572,1.0,1.0,0.0,1.0,-3.0292441844940186,3.0292367935180664,7.3740216066653375e-06,2.3381378650665283,0.8967739939689636,0.8967739939689636,0.0,148.6842041015625,155.0,29470.880859375,-0.0,2356.987060546875,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102656006813049,1.0,0.0,0.0,3.629932403564453,3.6299562454223633,8.792054018158524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.4404296875,0.0,1510.0819091796875,1895.4371337890625,0.0,2565.639404296875,0.9007292985916138,1.0,0.0,3.0,1.0,0.0
12067920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8321017622947693,0.3470614850521087,0.3142958581447601,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581535458564758,0.5227799415588379,0.4960775375366211,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290844678878784,0.4237425625324249,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132017850875854,0.3222846090793609,0.3075764179229736,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142234444618225,0.2153420150279998,0.9811769127845764,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.12078857421875,1.0,0.5719797611236572,1.0,1.0,0.0,1.0,-3.0292441844940186,3.0292367935180664,7.3740216066653375e-06,2.3381378650665283,0.8967739939689636,0.8967739939689636,0.0,148.6842041015625,155.0,29470.880859375,-0.0,2356.987060546875,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102656006813049,1.0,0.0,0.0,3.629932403564453,3.6299562454223633,8.792054018158524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.4404296875,0.0,1510.0819091796875,1895.4371337890625,0.0,2565.639404296875,0.9007292985916138,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319805860519409,0.3483709394931793,0.3153847157955169,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573580622673036,0.5237294435501099,0.4968616962432861,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.9990000128746032,0.6353656053543091,0.4254096150398254,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133783340454102,0.323875367641449,0.3089945316314697,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147305011749268,0.2167579978704452,0.9871708154678344,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744720101356506,1.0,1.0,0.0,1.0,-3.042405605316162,3.04239821434021,7.438181455654558e-06,2.348272562026977,0.9037381410598756,0.9037381410598756,0.0,149.90611267089844,158.0,28749.3203125,-0.0,2387.53125,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948427796363831,1.0,0.0,0.0,3.643998146057129,3.644021987915039,8.860323532644543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.89697265625,0.0,1523.51708984375,1895.4371337890625,0.0,2424.370849609375,0.903683304786682,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319805860519409,0.3483709394931793,0.3153847157955169,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573580622673036,0.5237294435501099,0.4968616962432861,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.9990000128746032,0.6353656053543091,0.4254096150398254,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133783340454102,0.323875367641449,0.3089945316314697,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147305011749268,0.2167579978704452,0.9871708154678344,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744720101356506,1.0,1.0,0.0,1.0,-3.042405605316162,3.04239821434021,7.438181455654558e-06,2.348272562026977,0.9037381410598756,0.9037381410598756,0.0,149.90611267089844,158.0,28749.3203125,-0.0,2387.53125,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948427796363831,1.0,0.0,0.0,3.643998146057129,3.644021987915039,8.860323532644543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.89697265625,0.0,1523.51708984375,1895.4371337890625,0.0,2424.370849609375,0.903683304786682,1.0,0.0,3.0,1.0,0.0
12068100,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8315032124519348,0.348480612039566,0.3158415555953979,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9564621448516846,0.5236806869506836,0.4971896111965179,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.6377827525138855,0.426812469959259,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8131094574928284,0.3243595361709595,0.3096956312656402,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7147067785263062,0.2172804176807403,0.990325689315796,285.1851501464844,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1762390136719,1.0,0.5759497284889221,1.0,1.0,0.0,1.0,-3.0496745109558105,3.04966688156128,7.4739018600666896e-06,2.35394024848938,0.903836727142334,0.903836727142334,0.0,150.78842163085938,158.0,29441.576171875,-0.0,2405.57666015625,1.0,282.1988830566406,284.1459045410156,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805968701839447,1.0,0.0,0.0,3.650846004486084,3.650870084762573,8.893655945030332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.25927734375,0.0,1531.521240234375,1895.4371337890625,0.0,2526.11962890625,0.9051857590675354,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.829690158367157,0.3479958772659302,0.3156571686267853,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.954008162021637,0.5230013728141785,0.4968327283859253,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9990000128746032,0.6392389535903931,0.4295691847801208,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8116313815116882,0.3243983685970306,0.309950441122055,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7135933637619019,0.2174631208181381,0.9920088648796082,285.1289367675781,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813720703125,285.1274108886719,1.0,0.577399492263794,1.0,1.0,0.0,1.0,-3.0546720027923584,3.054664373397827,7.498575541831087e-06,2.357864618301392,0.9044207334518432,0.9044207334518432,0.0,152.15121459960938,161.0,29519.8515625,-0.0,2421.9677734375,1.0,282.157470703125,284.0907897949219,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148137927055359,1.0,0.0,0.0,3.655394792556762,3.655418872833252,8.915832268030499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.41552734375,0.0,1537.0743408203125,1895.4371337890625,0.0,2607.592041015625,0.9062806367874146,1.0,0.0,3.0,1.0,0.0
12068220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.824230432510376,0.3462248742580414,0.3144182860851288,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.946721613407135,0.5207047462463379,0.4950830340385437,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401612162590027,0.4370729327201843,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067439794540405,0.3237222731113434,0.3096680641174316,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7094895243644714,0.2171622514724731,0.9922420978546144,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800857543945312,1.0,1.0,0.0,1.0,-3.0600473880767822,3.060039758682251,7.5251805355947e-06,2.362093925476074,0.9024510979652404,0.9024510979652404,0.0,155.5608367919922,164.0,30432.431640625,-0.0,2449.799560546875,1.0,281.8580627441406,283.8488464355469,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378200531005859,1.0,0.0,0.0,3.658911466598511,3.658935785293579,8.932995569921331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.416015625,0.0,1542.536376953125,1895.4371337890625,0.0,2821.354736328125,0.907201051712036,1.0,0.0,3.0,1.0,0.0
12068280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.824230432510376,0.3462248742580414,0.3144182860851288,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.946721613407135,0.5207047462463379,0.4950830340385437,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401612162590027,0.4370729327201843,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067439794540405,0.3237222731113434,0.3096680641174316,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7094895243644714,0.2171622514724731,0.9922420978546144,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800857543945312,1.0,1.0,0.0,1.0,-3.0600473880767822,3.060039758682251,7.5251805355947e-06,2.362093925476074,0.9024510979652404,0.9024510979652404,0.0,155.5608367919922,164.0,30432.431640625,-0.0,2449.799560546875,1.0,281.8580627441406,283.8488464355469,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378200531005859,1.0,0.0,0.0,3.658911466598511,3.658935785293579,8.932995569921331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.416015625,0.0,1542.536376953125,1895.4371337890625,0.0,2821.354736328125,0.907201051712036,1.0,0.0,3.0,1.0,0.0
12068340,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176000118255615,0.3438623249530792,0.3125610947608948,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.937772274017334,0.5176876187324524,0.4925464987754822,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.9990000128746032,0.6391441822052002,0.4456136226654053,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.800439715385437,0.3224200308322906,0.3087179660797119,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038542628288269,0.2162337303161621,0.9894216060638428,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823588371276855,1.0,1.0,0.0,1.0,-3.060508728027344,3.060501337051392,7.527594334533205e-06,2.362510681152344,0.8977943658828735,0.8977943658828735,0.0,159.38009643554688,167.0,31286.41796875,-0.0,2470.59912109375,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562144637107849,1.0,0.0,0.0,3.65304970741272,3.653073787689209,8.904395940589893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.48583984375,0.0,1537.8934326171875,1895.4371337890625,0.0,2993.507080078125,0.906059741973877,1.0,0.0,3.0,1.0,0.0
