time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068400,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176000118255615,0.3438623249530792,0.3125610947608948,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.937772274017334,0.5176876187324524,0.4925464987754822,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.9990000128746032,0.6391441822052002,0.4456136226654053,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.800439715385437,0.3224200308322906,0.3087179660797119,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038542628288269,0.2162337303161621,0.9894216060638428,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823588371276855,1.0,1.0,0.0,1.0,-3.060508728027344,3.060501337051392,7.527594334533205e-06,2.362510681152344,0.8977943658828735,0.8977943658828735,0.0,159.38009643554688,167.0,31286.41796875,-0.0,2470.59912109375,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562144637107849,1.0,0.0,0.0,3.65304970741272,3.653073787689209,8.904395940589893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.48583984375,0.0,1537.8934326171875,1895.4371337890625,0.0,2993.507080078125,0.906059741973877,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111918568611145,0.3428917527198791,0.3114014565944671,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288667440414428,0.5160459876060486,0.4906887412071228,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9959992170333862,0.6401539444923401,0.4476771950721741,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942141890525818,0.3219530284404754,0.3081233203411102,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.698125422000885,0.2157943248748779,0.9871876239776612,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840781927108765,1.0,1.0,0.0,1.0,-3.055964231491089,3.0559566020965576,7.505080702685518e-06,2.35892915725708,0.8984097242355347,0.8984097242355347,0.0,163.336669921875,170.0,30279.21875,-0.0,2482.677001953125,1.0,281.842041015625,283.8225402832031,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401162028312683,1.0,0.0,0.0,3.6491293907165527,3.649153470993042,8.885294278115907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2861328125,0.0,1532.8369140625,1895.4371337890625,0.0,2842.801025390625,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111918568611145,0.3428917527198791,0.3114014565944671,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288667440414428,0.5160459876060486,0.4906887412071228,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9959992170333862,0.6401539444923401,0.4476771950721741,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942141890525818,0.3219530284404754,0.3081233203411102,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.698125422000885,0.2157943248748779,0.9871876239776612,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840781927108765,1.0,1.0,0.0,1.0,-3.055964231491089,3.0559566020965576,7.505080702685518e-06,2.35892915725708,0.8984097242355347,0.8984097242355347,0.0,163.336669921875,170.0,30279.21875,-0.0,2482.677001953125,1.0,281.842041015625,283.8225402832031,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401162028312683,1.0,0.0,0.0,3.6491293907165527,3.649153470993042,8.885294278115907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2861328125,0.0,1532.8369140625,1895.4371337890625,0.0,2842.801025390625,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084799647331238,0.3432530760765075,0.3115580677986145,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247453808784484,0.5158794522285461,0.4903210997581482,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9946097135543824,0.6438558101654053,0.4499458074569702,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917014956474304,0.3225747048854828,0.3085645139217376,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695853054523468,0.2162417620420456,0.9886553883552552,285.0936279296875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.09881591796875,1.0,0.5861133337020874,1.0,1.0,0.0,1.0,-3.060713768005371,3.060706377029419,7.528140940848971e-06,2.3624749183654785,0.9019635915756226,0.9019635915756226,0.0,165.7122802734375,173.0,29514.8359375,-0.0,2504.06103515625,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181605935096741,1.0,0.0,0.0,3.6527419090271,3.6527657508850098,8.902894705897779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.81689453125,0.0,1535.3321533203125,1895.4371337890625,0.0,2638.53662109375,0.9058296084403992,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084799647331238,0.3432530760765075,0.3115580677986145,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247453808784484,0.5158794522285461,0.4903210997581482,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9946097135543824,0.6438558101654053,0.4499458074569702,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917014956474304,0.3225747048854828,0.3085645139217376,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695853054523468,0.2162417620420456,0.9886553883552552,285.0936279296875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.09881591796875,1.0,0.5861133337020874,1.0,1.0,0.0,1.0,-3.060713768005371,3.060706377029419,7.528140940848971e-06,2.3624749183654785,0.9019635915756226,0.9019635915756226,0.0,165.7122802734375,173.0,29514.8359375,-0.0,2504.06103515625,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181605935096741,1.0,0.0,0.0,3.6527419090271,3.6527657508850098,8.902894705897779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.81689453125,0.0,1535.3321533203125,1895.4371337890625,0.0,2638.53662109375,0.9058296084403992,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.807296633720398,0.3430611789226532,0.3117103278636932,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229573607444764,0.5154721736907959,0.4902673661708832,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.994103193283081,0.6452367901802063,0.4512277543544769,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7906960844993591,0.3227272033691406,0.3089233636856079,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6950159668922424,0.2164119035005569,0.9901201128959656,284.9512634277344,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.5872899293899536,1.0,1.0,0.0,1.0,-3.064571619033813,3.0645639896392822,7.547303084720625e-06,2.365525245666504,0.9006070494651794,0.9006070494651794,0.0,166.88731384277344,173.0,30116.833984375,-0.0,2517.514404296875,1.0,281.8985595703125,283.8874206542969,290.782470703125,292.78875732421875,293.1499938964844,293.1499938964844,281.8500061035156,35954.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254480361938477,1.0,0.0,0.0,3.653813362121582,3.6538374423980713,8.908118616091087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.17529296875,0.0,1537.0743408203125,1895.4371337890625,0.0,2706.11328125,0.906057059764862,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8046669363975525,0.342360258102417,0.3113208711147308,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9195282459259032,0.5145388245582581,0.4896514415740967,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9923878908157348,0.6459784507751465,0.4519495964050293,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7884422540664673,0.3225176036357879,0.3089312314987182,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6930525302886963,0.2163180261850357,0.9905147552490234,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973999023437,1.0,0.5883217453956604,1.0,1.0,0.0,1.0,-3.06472110748291,3.064713478088379,7.548222583864117e-06,2.36571741104126,0.89969801902771,0.89969801902771,0.0,168.66146850585938,176.0,30177.3203125,-0.0,2527.0693359375,1.0,281.857666015625,283.8355407714844,290.79443359375,292.7802124023437,293.1499938964844,293.1499938964844,282.1499938964844,36029.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313257098197937,1.0,0.0,0.0,3.652541160583496,3.6525650024414062,8.901916430659185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.67822265625,0.0,1536.2147216796875,1895.4371337890625,0.0,2760.790283203125,0.905854105949402,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004248738288879,0.3420956134796142,0.3108394742012024,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.913949728012085,0.5137563943862915,0.4886682331562042,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898412823677064,0.6491090059280396,0.4538140594959259,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847927808761597,0.3227553069591522,0.3090382814407348,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898495554924011,0.2165638506412506,0.9913928508758544,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.5903319716453552,1.0,1.0,0.0,1.0,-3.0663766860961914,3.06636905670166,7.556086529802997e-06,2.366872310638428,0.9030879735946656,0.9030879735946656,0.0,171.72349548339844,179.0,29374.830078125,-0.0,2546.24755859375,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195712566375732,1.0,0.0,0.0,3.656630754470825,3.6566548347473145,8.921862786337442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.74853515625,0.0,1539.5423583984375,1895.4371337890625,0.0,2651.59765625,0.9066835045814514,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004248738288879,0.3420956134796142,0.3108394742012024,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.913949728012085,0.5137563943862915,0.4886682331562042,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898412823677064,0.6491090059280396,0.4538140594959259,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847927808761597,0.3227553069591522,0.3090382814407348,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898495554924011,0.2165638506412506,0.9913928508758544,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.5903319716453552,1.0,1.0,0.0,1.0,-3.0663766860961914,3.06636905670166,7.556086529802997e-06,2.366872310638428,0.9030879735946656,0.9030879735946656,0.0,171.72349548339844,179.0,29374.830078125,-0.0,2546.24755859375,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195712566375732,1.0,0.0,0.0,3.656630754470825,3.6566548347473145,8.921862786337442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.74853515625,0.0,1539.5423583984375,1895.4371337890625,0.0,2651.59765625,0.9066835045814514,1.0,0.0,3.0,1.0,0.0
12068940,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961364388465881,0.3409473001956939,0.3103338479995727,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085051417350768,0.5121254920959473,0.4876862168312073,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871248602867126,0.6509257555007935,0.4555913805961609,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811532616615295,0.322464257478714,0.309171199798584,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866909861564636,0.2164752781391143,0.9925382137298584,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924018621444702,1.0,1.0,0.0,1.0,-3.068273067474365,3.068265438079834,7.565752639493439e-06,2.368468999862671,0.9005252122879028,0.9005252122879028,0.0,174.92556762695312,182.0,30074.236328125,-0.0,2566.62451171875,1.0,281.85791015625,283.82745361328125,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343244791030884,1.0,0.0,0.0,3.656376361846924,3.656400442123413,8.920620757635334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.74462890625,0.0,1540.507568359375,1895.4371337890625,0.0,2788.738037109375,0.906712293624878,1.0,0.0,3.0,1.0,0.0
12069000,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961364388465881,0.3409473001956939,0.3103338479995727,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085051417350768,0.5121254920959473,0.4876862168312073,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871248602867126,0.6509257555007935,0.4555913805961609,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811532616615295,0.322464257478714,0.309171199798584,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866909861564636,0.2164752781391143,0.9925382137298584,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924018621444702,1.0,1.0,0.0,1.0,-3.068273067474365,3.068265438079834,7.565752639493439e-06,2.368468999862671,0.9005252122879028,0.9005252122879028,0.0,174.92556762695312,182.0,30074.236328125,-0.0,2566.62451171875,1.0,281.85791015625,283.82745361328125,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343244791030884,1.0,0.0,0.0,3.656376361846924,3.656400442123413,8.920620757635334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.74462890625,0.0,1540.507568359375,1895.4371337890625,0.0,2788.738037109375,0.906712293624878,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.789344310760498,0.3386898338794708,0.3086704015731811,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007800221443176,0.509275496006012,0.4854171574115753,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820061326026917,0.6513065099716187,0.4561678171157837,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7753005027770996,0.3212568759918213,0.3083924949169159,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.681391716003418,0.2156417369842529,0.9903870224952698,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938317775726318,1.0,1.0,0.0,1.0,-3.0607237815856934,3.060716152191162,7.528700280090561e-06,2.362696886062622,0.8952305912971497,0.8952305912971497,0.0,179.123779296875,185.0,30869.7578125,-0.0,2574.090576171875,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523026704788208,1.0,0.0,0.0,3.646946430206299,3.646970510482788,8.874666832525691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5810546875,0.0,1531.8189697265625,1895.4371337890625,0.0,2956.8427734375,0.9047630429267884,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.789344310760498,0.3386898338794708,0.3086704015731811,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007800221443176,0.509275496006012,0.4854171574115753,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820061326026917,0.6513065099716187,0.4561678171157837,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7753005027770996,0.3212568759918213,0.3083924949169159,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.681391716003418,0.2156417369842529,0.9903870224952698,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938317775726318,1.0,1.0,0.0,1.0,-3.0607237815856934,3.060716152191162,7.528700280090561e-06,2.362696886062622,0.8952305912971497,0.8952305912971497,0.0,179.123779296875,185.0,30869.7578125,-0.0,2574.090576171875,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523026704788208,1.0,0.0,0.0,3.646946430206299,3.646970510482788,8.874666832525691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5810546875,0.0,1531.8189697265625,1895.4371337890625,0.0,2956.8427734375,0.9047630429267884,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.784396767616272,0.3377253711223602,0.3074986040592193,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951154351234436,0.5076550841331482,0.4835714995861053,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.978513240814209,0.653501570224762,0.457328051328659,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709829211235046,0.320787638425827,0.307781308889389,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773779988288879,0.2152639925479889,0.9883160591125488,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950289368629456,1.0,1.0,0.0,1.0,-3.0552539825439453,3.055246591567993,7.501385880459566e-06,2.3582937717437744,0.895234227180481,0.895234227180481,0.0,182.35186767578125,188.0,29868.16796875,-0.0,2580.455322265625,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836821973323822,1.0,0.0,0.0,3.63975977897644,3.639783620834351,8.839724614517763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.1748046875,0.0,1523.0845947265625,1895.4371337890625,0.0,2812.0380859375,0.9031166434288024,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.784396767616272,0.3377253711223602,0.3074986040592193,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951154351234436,0.5076550841331482,0.4835714995861053,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.978513240814209,0.653501570224762,0.457328051328659,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709829211235046,0.320787638425827,0.307781308889389,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773779988288879,0.2152639925479889,0.9883160591125488,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950289368629456,1.0,1.0,0.0,1.0,-3.0552539825439453,3.055246591567993,7.501385880459566e-06,2.3582937717437744,0.895234227180481,0.895234227180481,0.0,182.35186767578125,188.0,29868.16796875,-0.0,2580.455322265625,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836821973323822,1.0,0.0,0.0,3.63975977897644,3.639783620834351,8.839724614517763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.1748046875,0.0,1523.0845947265625,1895.4371337890625,0.0,2812.0380859375,0.9031166434288024,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7831935286521912,0.3378193080425262,0.3074210584163666,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8935824632644653,0.5074647068977356,0.4832072556018829,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9779644012451172,0.655332624912262,0.4584192037582397,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7699492573738098,0.3209983706474304,0.3078576326370239,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6764365434646606,0.2154248356819152,0.98862224817276,285.01666259765625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02606201171875,1.0,0.5958247184753418,1.0,1.0,0.0,1.0,-3.0564887523651123,3.056481122970581,7.507288501074072e-06,2.3591790199279785,0.8973144888877869,0.8973144888877869,0.0,183.42481994628903,188.0,29207.11328125,-0.0,2588.422119140625,1.0,282.0982666015625,283.99578857421875,290.5457458496094,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36041.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234227299690247,1.0,0.0,0.0,3.639201641082764,3.639225482940674,8.837013183438103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.173828125,0.0,1521.495361328125,1895.4371337890625,0.0,2687.30712890625,0.9029518365859984,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7827906012535095,0.338199257850647,0.3077083230018616,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8928682804107666,0.5076029896736145,0.4832609593868255,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9781826734542848,0.6575007438659668,0.4598773419857025,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7696360349655151,0.3214679360389709,0.3082360625267029,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6762017607688904,0.2158097773790359,0.9900656342506408,285.074951171875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765380859375,1.0,0.5968416929244995,1.0,1.0,0.0,1.0,-3.0608370304107666,3.0608296394348145,7.528550213464769e-06,2.3624870777130127,0.8987800478935242,0.8987800478935242,0.0,184.1936492919922,191.0,29162.09375,-0.0,2600.799560546875,1.0,282.1420288085937,284.052734375,290.5583801269531,292.4164733886719,293.1499938964844,293.1499938964844,282.45001220703125,35931.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159568309783936,1.0,0.0,0.0,3.641500473022461,3.641524314880371,8.848181778375874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.2685546875,0.0,1523.223876953125,1895.4371337890625,0.0,2618.15380859375,0.9033501744270324,1.0,0.0,3.0,1.0,0.0
12069420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825590968132019,0.339387446641922,0.3086784482002258,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920372724533081,0.5084116458892822,0.4838900566101074,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.979075253009796,0.6623268127441406,0.4631254971027374,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.769605815410614,0.3228574693202972,0.3094394207000732,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764158606529236,0.2169995158910751,0.9949365258216858,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994091629981995,1.0,1.0,0.0,1.0,-3.073961019515991,3.07395339012146,7.59317254050984e-06,2.3725850582122803,0.9053722620010376,0.9053722620010376,0.0,185.71083068847656,194.0,28525.33984375,-0.0,2634.1279296875,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799049973487854,1.0,0.0,0.0,3.653798341751098,3.653822422027588,8.908045856514946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.25537109375,0.0,1534.7730712890625,1895.4371337890625,0.0,2462.7421875,0.9059100151062012,1.0,0.0,3.0,1.0,0.0
12069480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825590968132019,0.339387446641922,0.3086784482002258,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920372724533081,0.5084116458892822,0.4838900566101074,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.979075253009796,0.6623268127441406,0.4631254971027374,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.769605815410614,0.3228574693202972,0.3094394207000732,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764158606529236,0.2169995158910751,0.9949365258216858,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994091629981995,1.0,1.0,0.0,1.0,-3.073961019515991,3.07395339012146,7.59317254050984e-06,2.3725850582122803,0.9053722620010376,0.9053722620010376,0.0,185.71083068847656,194.0,28525.33984375,-0.0,2634.1279296875,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799049973487854,1.0,0.0,0.0,3.653798341751098,3.653822422027588,8.908045856514946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.25537109375,0.0,1534.7730712890625,1895.4371337890625,0.0,2462.7421875,0.9059100151062012,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7799917459487915,0.3388710021972656,0.3088599145412445,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888473510742188,0.5075693130493164,0.4837800860404968,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775047302246094,0.6646707653999329,0.4654053449630737,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676552534103394,0.3232037425041199,0.3102595210075378,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749600768089294,0.2175119817256927,0.9990495443344116,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021468043327332,1.0,1.0,0.0,1.0,-3.0827348232269287,3.082727193832397,7.637127055204473e-06,2.379585266113281,0.9056240320205688,0.9056240320205688,0.0,188.625228881836,197.0,29253.890625,-0.0,2666.526123046875,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184064030647278,1.0,0.0,0.0,3.663318634033203,3.663342714309693,8.954527288551617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.1279296875,0.0,1546.30029296875,1895.4371337890625,0.0,2640.811767578125,0.908088207244873,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7799917459487915,0.3388710021972656,0.3088599145412445,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888473510742188,0.5075693130493164,0.4837800860404968,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775047302246094,0.6646707653999329,0.4654053449630737,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676552534103394,0.3232037425041199,0.3102595210075378,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749600768089294,0.2175119817256927,0.9990495443344116,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021468043327332,1.0,1.0,0.0,1.0,-3.0827348232269287,3.082727193832397,7.637127055204473e-06,2.379585266113281,0.9056240320205688,0.9056240320205688,0.0,188.625228881836,197.0,29253.890625,-0.0,2666.526123046875,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184064030647278,1.0,0.0,0.0,3.663318634033203,3.663342714309693,8.954527288551617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.1279296875,0.0,1546.30029296875,1895.4371337890625,0.0,2640.811767578125,0.908088207244873,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739731669425964,0.3367693126201629,0.3074345588684082,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821496367454529,0.5049894452095032,0.4818789064884186,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.972366750240326,0.6649413108825684,0.4660046100616455,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626457214355469,0.3222351670265198,0.3097985088825226,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705245971679688,0.2169543355703354,0.9985138773918152,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040882468223572,1.0,1.0,0.0,1.0,-3.0782692432403564,3.078261613845825,7.615320555487415e-06,2.376265048980713,0.9024872183799744,0.9024872183799744,0.0,193.108139038086,200.0,29892.078125,-0.0,2681.33154296875,1.0,281.8582763671875,283.81201171875,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405343890190125,1.0,0.0,0.0,3.663858652114868,3.663882732391357,8.957167665357701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.681640625,0.0,1548.69384765625,1895.4371337890625,0.0,2846.708251953125,0.9083621501922609,1.0,0.0,3.0,1.0,0.0
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739731669425964,0.3367693126201629,0.3074345588684082,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821496367454529,0.5049894452095032,0.4818789064884186,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.972366750240326,0.6649413108825684,0.4660046100616455,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626457214355469,0.3222351670265198,0.3097985088825226,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705245971679688,0.2169543355703354,0.9985138773918152,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040882468223572,1.0,1.0,0.0,1.0,-3.0782692432403564,3.078261613845825,7.615320555487415e-06,2.376265048980713,0.9024872183799744,0.9024872183799744,0.0,193.108139038086,200.0,29892.078125,-0.0,2681.33154296875,1.0,281.8582763671875,283.81201171875,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405343890190125,1.0,0.0,0.0,3.663858652114868,3.663882732391357,8.957167665357701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.681640625,0.0,1548.69384765625,1895.4371337890625,0.0,2846.708251953125,0.9083621501922609,1.0,0.0,3.0,1.0,0.0
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7670780420303345,0.3339851796627044,0.3052600622177124,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.874566376209259,0.50157231092453,0.4790379106998443,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660719037055968,0.6643034815788269,0.4658433198928833,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567704916000366,0.3205479979515075,0.3085559904575348,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.6650698184967041,0.2157272398471832,0.9946386218070984,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.6051698923110962,1.0,1.0,0.0,1.0,-3.065899133682251,3.06589150428772,7.554325293313013e-06,2.36675238609314,0.8963416814804077,0.8963416814804077,0.0,197.7965850830078,203.0,30514.060546875,-0.0,2681.687744140625,1.0,281.5582275390625,283.5579528808594,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567202687263489,1.0,0.0,0.0,3.6535236835479736,3.653547763824463,8.906706057132396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.79150390625,0.0,1539.331787109375,1895.4371337890625,0.0,2998.249755859375,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7670780420303345,0.3339851796627044,0.3052600622177124,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.874566376209259,0.50157231092453,0.4790379106998443,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660719037055968,0.6643034815788269,0.4658433198928833,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567704916000366,0.3205479979515075,0.3085559904575348,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.6650698184967041,0.2157272398471832,0.9946386218070984,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.6051698923110962,1.0,1.0,0.0,1.0,-3.065899133682251,3.06589150428772,7.554325293313013e-06,2.36675238609314,0.8963416814804077,0.8963416814804077,0.0,197.7965850830078,203.0,30514.060546875,-0.0,2681.687744140625,1.0,281.5582275390625,283.5579528808594,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567202687263489,1.0,0.0,0.0,3.6535236835479736,3.653547763824463,8.906706057132396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.79150390625,0.0,1539.331787109375,1895.4371337890625,0.0,2998.249755859375,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7641332745552063,0.3331133425235748,0.3042508065700531,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8712921142578125,0.500346302986145,0.4776553213596344,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9633976221084596,0.6647366285324097,0.4658610224723816,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7542321085929871,0.3199851214885711,0.3079085648059845,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6626513600349426,0.2152687907218933,0.9923591613769532,284.7702331542969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055145859718323,1.0,1.0,0.0,1.0,-3.059518814086914,3.059511423110962,7.522671694459859e-06,2.3617238998413086,0.8964442014694214,0.8964442014694214,0.0,199.78366088867188,203.0,29733.9296875,-0.0,2679.61572265625,1.0,281.8013000488281,283.7302551269531,290.4984741210937,292.3978881835937,293.1499938964844,293.1499938964844,281.8500061035156,36256.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465307354927063,1.0,0.0,0.0,3.648275136947632,3.648299217224121,8.881135045157862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.7705078125,0.0,1533.170166015625,1895.4371337890625,0.0,2902.787841796875,0.905110001564026,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7625440359115601,0.332827627658844,0.3038375377655029,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8693900108337402,0.4997292459011078,0.476898044347763,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9622442722320556,0.6659320592880249,0.4665255844593048,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7528428435325623,0.3198533356189728,0.307668536901474,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.661307692527771,0.2151369452476501,0.9913939833641052,284.8231506347656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82440185546875,1.0,0.6060076951980591,1.0,1.0,0.0,1.0,-3.0574536323547363,3.057446002960205,7.512270258303033e-06,2.36002516746521,0.896172285079956,0.896172285079956,0.0,201.057846069336,206.0,29639.720703125,-0.0,2682.24072265625,1.0,281.8427734375,283.7832336425781,290.46636962890625,292.380615234375,293.1499938964844,293.1499938964844,282.1499938964844,36195.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838228702545166,1.0,0.0,0.0,3.645291566848755,3.645315647125244,8.866614962244057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0771484375,0.0,1529.39453125,1895.4371337890625,0.0,2825.17041015625,0.9043695330619812,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612871527671814,0.3332167565822601,0.3039749264717102,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8675627112388611,0.4995827078819275,0.4764977991580963,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620344042778016,0.6694785952568054,0.4687752425670624,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7517980337142944,0.320433109998703,0.308018147945404,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603549122810364,0.215583324432373,0.9926292300224304,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075500249862671,1.0,1.0,0.0,1.0,-3.061736583709717,3.061728954315185,7.533081316069001e-06,2.3632259368896484,0.8993382453918457,0.8993382453918457,0.0,202.75048828125,209.0,28919.197265625,-0.0,2699.457763671875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159418702125549,1.0,0.0,0.0,3.645824432373047,3.645848512649536,8.869207590578299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.69921875,0.0,1528.26806640625,1895.4371337890625,0.0,2618.015380859375,0.9043400287628174,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612871527671814,0.3332167565822601,0.3039749264717102,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8675627112388611,0.4995827078819275,0.4764977991580963,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620344042778016,0.6694785952568054,0.4687752425670624,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7517980337142944,0.320433109998703,0.308018147945404,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603549122810364,0.215583324432373,0.9926292300224304,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075500249862671,1.0,1.0,0.0,1.0,-3.061736583709717,3.061728954315185,7.533081316069001e-06,2.3632259368896484,0.8993382453918457,0.8993382453918457,0.0,202.75048828125,209.0,28919.197265625,-0.0,2699.457763671875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159418702125549,1.0,0.0,0.0,3.645824432373047,3.645848512649536,8.869207590578299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.69921875,0.0,1528.26806640625,1895.4371337890625,0.0,2618.015380859375,0.9043400287628174,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611456513404846,0.3342967629432678,0.304848313331604,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8668869137763977,0.5002804398536682,0.477022260427475,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.962921977043152,0.6737342476844788,0.4716512560844421,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518366575241089,0.3217229545116424,0.3091265857219696,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605976819992065,0.2166909128427505,0.9971101880073548,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.6098803281784058,1.0,1.0,0.0,1.0,-3.0735881328582764,3.073580503463745,7.59147951612249e-06,2.37235951423645,0.9055605530738832,0.9055605530738832,0.0,204.20152282714844,212.0,28261.896484375,-0.0,2730.3603515625,1.0,282.44158935546875,284.2854919433594,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982127070426941,1.0,0.0,0.0,3.6567306518554688,3.656754732131958,8.922349366002891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23046875,0.0,1538.3236083984375,1895.4371337890625,0.0,2455.095458984375,0.9065919518470764,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611456513404846,0.3342967629432678,0.304848313331604,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8668869137763977,0.5002804398536682,0.477022260427475,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.962921977043152,0.6737342476844788,0.4716512560844421,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518366575241089,0.3217229545116424,0.3091265857219696,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605976819992065,0.2166909128427505,0.9971101880073548,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.6098803281784058,1.0,1.0,0.0,1.0,-3.0735881328582764,3.073580503463745,7.59147951612249e-06,2.37235951423645,0.9055605530738832,0.9055605530738832,0.0,204.20152282714844,212.0,28261.896484375,-0.0,2730.3603515625,1.0,282.44158935546875,284.2854919433594,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982127070426941,1.0,0.0,0.0,3.6567306518554688,3.656754732131958,8.922349366002891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23046875,0.0,1538.3236083984375,1895.4371337890625,0.0,2455.095458984375,0.9065919518470764,1.0,0.0,3.0,1.0,0.0
