time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589728236198425,0.3336798250675201,0.3049399256706238,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.864173173904419,0.4993433654308319,0.4768204391002655,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.961185097694397,0.6752872467041016,0.4734232127666473,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502295970916748,0.3219595551490783,0.3098471760749817,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594193577766418,0.2171274125576019,1.000885009765625,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.612392246723175,1.0,1.0,0.0,1.0,-3.0810067653656006,3.0809991359710693,7.6287678894004785e-06,2.3783349990844727,0.9054165482521056,0.9054165482521056,0.0,207.0890350341797,215.0,28968.8671875,-0.0,2760.196533203125,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173381686210632,1.0,0.0,0.0,3.6647422313690186,3.664766311645508,8.9614889020595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.78125,0.0,1548.2008056640625,1895.4371337890625,0.0,2630.927001953125,0.9084346890449524,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589728236198425,0.3336798250675201,0.3049399256706238,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.864173173904419,0.4993433654308319,0.4768204391002655,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.961185097694397,0.6752872467041016,0.4734232127666473,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502295970916748,0.3219595551490783,0.3098471760749817,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594193577766418,0.2171274125576019,1.000885009765625,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.612392246723175,1.0,1.0,0.0,1.0,-3.0810067653656006,3.0809991359710693,7.6287678894004785e-06,2.3783349990844727,0.9054165482521056,0.9054165482521056,0.0,207.0890350341797,215.0,28968.8671875,-0.0,2760.196533203125,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173381686210632,1.0,0.0,0.0,3.6647422313690186,3.664766311645508,8.9614889020595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.78125,0.0,1548.2008056640625,1895.4371337890625,0.0,2630.927001953125,0.9084346890449524,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537972331047058,0.331470638513565,0.3034220337867737,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584325313568115,0.4966717362403869,0.4748349785804748,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9557720422744752,0.6746464371681213,0.4734113812446594,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459796667098999,0.3208781778812408,0.3092818856239319,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.655648946762085,0.2164974510669708,1.0000284910202026,284.8299560546875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141183376312256,1.0,1.0,0.0,1.0,-3.075083017349243,3.075075387954712,7.599816399306292e-06,2.373910903930664,0.9018661975860596,0.9018661975860596,0.0,211.54931640625,218.0,29583.580078125,-0.0,2771.8359375,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394597172737122,1.0,0.0,0.0,3.663656234741211,3.6636803150177,8.956178021435335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.576171875,0.0,1548.7974853515625,1895.4371337890625,0.0,2836.667724609375,0.9083468317985536,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537972331047058,0.331470638513565,0.3034220337867737,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584325313568115,0.4966717362403869,0.4748349785804748,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9557720422744752,0.6746464371681213,0.4734113812446594,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459796667098999,0.3208781778812408,0.3092818856239319,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.655648946762085,0.2164974510669708,1.0000284910202026,284.8299560546875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141183376312256,1.0,1.0,0.0,1.0,-3.075083017349243,3.075075387954712,7.599816399306292e-06,2.373910903930664,0.9018661975860596,0.9018661975860596,0.0,211.54931640625,218.0,29583.580078125,-0.0,2771.8359375,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394597172737122,1.0,0.0,0.0,3.663656234741211,3.6636803150177,8.956178021435335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.576171875,0.0,1548.7974853515625,1895.4371337890625,0.0,2836.667724609375,0.9083468317985536,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.750927746295929,0.330086350440979,0.3023945689201355,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.8552780151367188,0.4949966073036194,0.473501056432724,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9526590704917908,0.6739327907562256,0.4731274843215942,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7435612678527832,0.3200507462024688,0.3087110519409179,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.6534203886985779,0.2159200310707092,0.9983606338500975,284.6543884277344,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146684885025024,1.0,1.0,0.0,1.0,-3.0692150592803955,3.0692074298858643,7.570928573841229e-06,2.369418144226074,0.8981906771659851,0.8981906771659851,0.0,213.84814453125,218.0,30158.208984375,-0.0,2772.222412109375,1.0,281.6011047363281,283.591796875,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509524464607239,1.0,0.0,0.0,3.659173011779785,3.6591970920562735,8.934272273108945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.2744140625,0.0,1545.015869140625,1895.4371337890625,0.0,2944.192138671875,0.9074116945266724,1.0,0.0,3.0,1.0,0.0
12070560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478088140487671,0.3285406231880188,0.3011364638805389,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518823385238647,0.4931268393993377,0.4718940854072571,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.9491620659828186,0.6729817986488342,0.4725731611251831,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.7409094572067261,0.3190577030181885,0.3079273104667663,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509376168251038,0.2151872366666793,0.9958255290985109,284.59100341796875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.614991307258606,1.0,1.0,0.0,1.0,-3.06111741065979,3.061109781265259,7.5310981628717855e-06,2.363194942474365,0.8951122760772705,0.8951122760772705,0.0,216.22607421875,221.0,30116.814453125,-0.0,2768.5927734375,1.0,281.5578308105469,283.53271484375,290.4974060058594,292.51629638671875,293.1499938964844,293.1499938964844,281.8500061035156,36356.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554645776748657,1.0,0.0,0.0,3.6513028144836426,3.651326894760132,8.895881364878733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9384765625,0.0,1537.28662109375,1895.4371337890625,0.0,2986.47705078125,0.9057886004447936,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438235282897949,0.3272630274295807,0.299594521522522,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.847361147403717,0.4911703467369079,0.4696386158466339,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.9450132250785828,0.6736671924591064,0.4725765585899353,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374559044837952,0.3182508945465088,0.3069259524345398,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476442813873291,0.2145317494869232,0.9922578930854796,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.615620493888855,1.0,1.0,0.0,1.0,-3.0510475635528564,3.051039934158325,7.481184184143785e-06,2.3552322387695312,0.8945796489715576,0.8945796489715576,0.0,219.4737548828125,209.0,29280.177734375,-0.0,2765.613525390625,1.0,281.84197998046875,283.7607727050781,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363343477249146,1.0,0.0,0.0,3.641136407852173,3.641160249710083,8.846412242746737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.498046875,0.0,1525.1832275390625,1895.4371337890625,0.0,2807.487060546875,0.9034779667854308,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438235282897949,0.3272630274295807,0.299594521522522,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.847361147403717,0.4911703467369079,0.4696386158466339,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.9450132250785828,0.6736671924591064,0.4725765585899353,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374559044837952,0.3182508945465088,0.3069259524345398,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476442813873291,0.2145317494869232,0.9922578930854796,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.615620493888855,1.0,1.0,0.0,1.0,-3.0510475635528564,3.051039934158325,7.481184184143785e-06,2.3552322387695312,0.8945796489715576,0.8945796489715576,0.0,219.4737548828125,209.0,29280.177734375,-0.0,2765.613525390625,1.0,281.84197998046875,283.7607727050781,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363343477249146,1.0,0.0,0.0,3.641136407852173,3.641160249710083,8.846412242746737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.498046875,0.0,1525.1832275390625,1895.4371337890625,0.0,2807.487060546875,0.9034779667854308,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7473740577697754,0.3275527060031891,0.2993914484977722,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512108325958252,0.4909089207649231,0.4688727557659149,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516204595565796,0.6763284802436829,0.4740154147148132,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410710453987122,0.3187232613563537,0.3069170117378235,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509740352630615,0.21492700278759,0.9920332431793212,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126086711883545,1.0,1.0,0.0,1.0,-3.0513243675231934,3.051316976547241,7.482436558348127e-06,2.3554015159606934,0.8972555994987488,0.8972555994987488,0.0,214.5926208496093,197.0,28514.21484375,-0.0,2740.7587890625,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132586479187012,1.0,0.0,0.0,3.63969612121582,3.6397199630737305,8.83941538631916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.068359375,0.0,1521.874267578125,1895.4371337890625,0.0,2593.23388671875,0.9030064344406128,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7473740577697754,0.3275527060031891,0.2993914484977722,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512108325958252,0.4909089207649231,0.4688727557659149,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516204595565796,0.6763284802436829,0.4740154147148132,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410710453987122,0.3187232613563537,0.3069170117378235,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509740352630615,0.21492700278759,0.9920332431793212,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126086711883545,1.0,1.0,0.0,1.0,-3.0513243675231934,3.051316976547241,7.482436558348127e-06,2.3554015159606934,0.8972555994987488,0.8972555994987488,0.0,214.5926208496093,197.0,28514.21484375,-0.0,2740.7587890625,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132586479187012,1.0,0.0,0.0,3.63969612121582,3.6397199630737305,8.83941538631916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.068359375,0.0,1521.874267578125,1895.4371337890625,0.0,2593.23388671875,0.9030064344406128,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550601959228516,0.3284246325492859,0.2997486889362335,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.85973060131073,0.491354763507843,0.4688201546669006,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.963398277759552,0.679629921913147,0.475961685180664,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486906051635742,0.3197650611400604,0.3074521422386169,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581816077232361,0.2158448994159698,0.9940603375434875,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.608242928981781,1.0,1.0,0.0,1.0,-3.05710768699646,3.057100296020508,7.5109273893758655e-06,2.359907865524292,0.9029160141944884,0.9029160141944884,0.0,205.7314910888672,185.0,27798.55859375,-0.0,2705.94775390625,1.0,282.4415283203125,284.2593994140625,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945387959480286,1.0,0.0,0.0,3.648576259613037,3.6486001014709473,8.882600468496094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.1015625,0.0,1529.6533203125,1895.4371337890625,0.0,2421.603271484375,0.9048043489456176,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550601959228516,0.3284246325492859,0.2997486889362335,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.85973060131073,0.491354763507843,0.4688201546669006,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.963398277759552,0.679629921913147,0.475961685180664,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486906051635742,0.3197650611400604,0.3074521422386169,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581816077232361,0.2158448994159698,0.9940603375434875,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.608242928981781,1.0,1.0,0.0,1.0,-3.05710768699646,3.057100296020508,7.5109273893758655e-06,2.359907865524292,0.9029160141944884,0.9029160141944884,0.0,205.7314910888672,185.0,27798.55859375,-0.0,2705.94775390625,1.0,282.4415283203125,284.2593994140625,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945387959480286,1.0,0.0,0.0,3.648576259613037,3.6486001014709473,8.882600468496094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.1015625,0.0,1529.6533203125,1895.4371337890625,0.0,2421.603271484375,0.9048043489456176,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627600431442261,0.3274493217468261,0.2991054356098175,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685925602912903,0.489990770816803,0.4677865505218506,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743722677230836,0.6800903677940369,0.4766680896282196,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566230297088623,0.3195537328720093,0.3073250353336334,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657038331031799,0.2158664017915725,0.9939855933189392,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027040481567383,1.0,1.0,0.0,1.0,-3.05571722984314,3.0557098388671875,7.504808309022337e-06,2.3591344356536865,0.9021323919296264,0.9021323919296264,0.0,196.4768218994141,173.0,28423.033203125,-0.0,2654.965576171875,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129076361656189,1.0,0.0,0.0,3.6543002128601074,3.6543242931365967,8.910492965696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.97509765625,0.0,1537.0006103515625,1895.4371337890625,0.0,2589.994873046875,0.9061395525932312,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627600431442261,0.3274493217468261,0.2991054356098175,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685925602912903,0.489990770816803,0.4677865505218506,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743722677230836,0.6800903677940369,0.4766680896282196,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566230297088623,0.3195537328720093,0.3073250353336334,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657038331031799,0.2158664017915725,0.9939855933189392,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027040481567383,1.0,1.0,0.0,1.0,-3.05571722984314,3.0557098388671875,7.504808309022337e-06,2.3591344356536865,0.9021323919296264,0.9021323919296264,0.0,196.4768218994141,173.0,28423.033203125,-0.0,2654.965576171875,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129076361656189,1.0,0.0,0.0,3.6543002128601074,3.6543242931365967,8.910492965696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.97509765625,0.0,1537.0006103515625,1895.4371337890625,0.0,2589.994873046875,0.9061395525932312,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7659125924110413,0.3262788951396942,0.2981171905994415,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8724071383476257,0.488570362329483,0.4665350019931793,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9788426756858826,0.6793466806411743,0.4762754142284393,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7600371241569519,0.3188841342926025,0.3067176043987274,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.6688775420188904,0.2154146432876587,0.9919148683547974,284.8434753417969,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.8333435058594,1.0,0.5993292331695557,1.0,1.0,0.0,1.0,-3.04934024810791,3.049332618713379,7.473776804545196e-06,2.354320526123047,0.8997061848640442,0.8997061848640442,0.0,192.05430603027344,173.0,28993.50390625,-0.0,2619.593994140625,1.0,281.9013061523437,283.8190002441406,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36008.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269708156585693,1.0,0.0,0.0,3.653884649276733,3.653908729553223,8.908467066248704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.08154296875,0.0,1537.556396484375,1895.4371337890625,0.0,2720.265380859375,0.9060920476913452,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7686505317687988,0.3248030543327331,0.2967360019683838,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8758482336997986,0.4867952167987823,0.4648290574550628,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.9827666282653807,0.6781707406044006,0.4754375517368316,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7631031274795532,0.317923367023468,0.305760771036148,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716593503952026,0.2147024422883987,0.9884634613990784,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.77496337890625,1.0,0.5955331325531006,1.0,1.0,0.0,1.0,-3.039327621459961,3.039320230484009,7.424983778037131e-06,2.346677541732788,0.8978423476219177,0.8978423476219177,0.0,187.7161865234375,161.0,28943.10546875,-0.0,2577.853759765625,1.0,281.8578796386719,283.7568054199219,290.4286804199219,292.3688659667969,293.1499938964844,293.1499938964844,282.1499938964844,36127.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343821167945862,1.0,0.0,0.0,3.650444507598877,3.650468587875366,8.891699962987332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.4560546875,0.0,1534.61474609375,1895.4371337890625,0.0,2789.275390625,0.905442476272583,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771730422973633,0.32341468334198,0.294662743806839,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.885932445526123,0.4847197234630584,0.4620253443717956,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930010437965392,0.6781615018844604,0.474620372056961,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.771912157535553,0.3169249594211578,0.3041298389434814,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795340776443481,0.2138487845659256,0.9818623661994934,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.5874153971672058,1.0,1.0,0.0,1.0,-3.022573947906494,3.022566556930542,7.343130164372269e-06,2.3336477279663086,0.8995953798294067,0.8995953798294067,0.0,177.3810272216797,149.0,28071.2890625,-0.0,2492.735595703125,1.0,282.1419982910156,283.9776916503906,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189076781272888,1.0,0.0,0.0,3.64958930015564,3.649613380432129,8.887534477253212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.95361328125,0.0,1532.7100830078125,1895.4371337890625,0.0,2645.45263671875,0.9051950573921204,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771730422973633,0.32341468334198,0.294662743806839,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.885932445526123,0.4847197234630584,0.4620253443717956,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930010437965392,0.6781615018844604,0.474620372056961,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.771912157535553,0.3169249594211578,0.3041298389434814,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795340776443481,0.2138487845659256,0.9818623661994934,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.5874153971672058,1.0,1.0,0.0,1.0,-3.022573947906494,3.022566556930542,7.343130164372269e-06,2.3336477279663086,0.8995953798294067,0.8995953798294067,0.0,177.3810272216797,149.0,28071.2890625,-0.0,2492.735595703125,1.0,282.1419982910156,283.9776916503906,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189076781272888,1.0,0.0,0.0,3.64958930015564,3.649613380432129,8.887534477253212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.95361328125,0.0,1532.7100830078125,1895.4371337890625,0.0,2645.45263671875,0.9051950573921204,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880268692970276,0.3233809173107147,0.2940532863140106,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8981736898422241,0.4840770363807678,0.460786759853363,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806106567382812,0.4680368900299072,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827049493789673,0.3169457912445068,0.3035827875137329,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6892256140708923,0.2137755900621414,0.9790189266204834,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.578828752040863,1.0,1.0,0.0,1.0,-3.0037314891815186,3.003724336624145,7.256262506416533e-06,2.3209826946258545,0.90378737449646,0.90378737449646,0.0,167.157470703125,137.0,27200.166015625,-0.0,2408.9365234375,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966161370277405,1.0,0.0,0.0,3.656403541564941,3.656427383422852,8.920752634367091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.486328125,0.0,1538.828857421875,1895.4371337890625,0.0,2440.5283203125,0.9065866470336914,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880268692970276,0.3233809173107147,0.2940532863140106,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8981736898422241,0.4840770363807678,0.460786759853363,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806106567382812,0.4680368900299072,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827049493789673,0.3169457912445068,0.3035827875137329,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6892256140708923,0.2137755900621414,0.9790189266204834,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.578828752040863,1.0,1.0,0.0,1.0,-3.0037314891815186,3.003724336624145,7.256262506416533e-06,2.3209826946258545,0.90378737449646,0.90378737449646,0.0,167.157470703125,137.0,27200.166015625,-0.0,2408.9365234375,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966161370277405,1.0,0.0,0.0,3.656403541564941,3.656427383422852,8.920752634367091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.486328125,0.0,1538.828857421875,1895.4371337890625,0.0,2440.5283203125,0.9065866470336914,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.794342577457428,0.3228809237480163,0.2937352359294891,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053543210029602,0.4833008050918579,0.4601852297782898,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6827582120895386,0.4567796289920807,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7890475988388062,0.3166774809360504,0.3033474683761596,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.69493567943573,0.21358023583889,0.977864146232605,285.0116882324219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020751953125,1.0,0.5740787982940674,1.0,1.0,0.0,1.0,-2.992075204849243,2.99206805229187,7.196515525720315e-06,2.310455799102783,0.9020828008651732,0.9020828008651732,0.0,161.51222229003906,137.0,27698.529296875,-0.0,2355.061767578125,1.0,282.1952514648437,284.0241394042969,290.31915283203125,292.17919921875,293.1499938964844,293.1499938964844,282.1499938964844,35909.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042155504226685,1.0,0.0,0.0,3.65830659866333,3.6583306789398193,8.930041417443135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.5771484375,0.0,1541.7501220703125,1895.4371337890625,0.0,2510.029296875,0.9070195555686952,1.0,0.0,3.0,1.0,0.0
12071520,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7988240718841553,0.3218930065631866,0.2928847372531891,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9109103083610536,0.482034295797348,0.4590458869934082,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.684666097164154,0.4480515420436859,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7937392592430115,0.3160276114940643,0.3027361333370209,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991300582885742,0.2131074965000152,0.9755653738975524,284.9491271972656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462890625,1.0,0.5692397952079773,1.0,1.0,0.0,1.0,-2.975698232650757,2.975691080093384,7.118142548279138e-06,2.297891855239868,0.9008055925369264,0.9008055925369264,0.0,156.99746704101562,125.0,27596.25390625,-0.0,2302.5576171875,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091342449188232,1.0,0.0,0.0,3.657111644744873,3.6571357250213614,8.924208145799639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8984375,0.0,1541.1964111328125,1895.4371337890625,0.0,2555.222900390625,0.9068549275398254,1.0,0.0,3.0,1.0,0.0
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076577186584473,0.318981796503067,0.2902399897575378,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9227598905563354,0.4783990383148193,0.455639898777008,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6884387731552124,0.429934948682785,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031505346298218,0.3138690888881683,0.3006525039672851,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7074024677276611,0.2114910632371902,0.9678382873535156,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.68963623046875,1.0,0.5582171678543091,1.0,1.0,0.0,1.0,-2.9348630905151367,2.9348561763763428,6.924396075191908e-06,2.2664787769317627,0.8937329053878784,0.8937329053878784,0.0,147.60702514648438,128.0,27904.40234375,-0.0,2183.29296875,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256564736366272,1.0,0.0,0.0,3.645206212997437,3.645230054855346,8.866198868417996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2685546875,0.0,1530.4581298828125,1895.4371337890625,0.0,2708.0498046875,0.9044142365455629,1.0,0.0,3.0,1.0,0.0
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076577186584473,0.318981796503067,0.2902399897575378,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9227598905563354,0.4783990383148193,0.455639898777008,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6884387731552124,0.429934948682785,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031505346298218,0.3138690888881683,0.3006525039672851,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7074024677276611,0.2114910632371902,0.9678382873535156,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.68963623046875,1.0,0.5582171678543091,1.0,1.0,0.0,1.0,-2.9348630905151367,2.9348561763763428,6.924396075191908e-06,2.2664787769317627,0.8937329053878784,0.8937329053878784,0.0,147.60702514648438,128.0,27904.40234375,-0.0,2183.29296875,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256564736366272,1.0,0.0,0.0,3.645206212997437,3.645230054855346,8.866198868417996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2685546875,0.0,1530.4581298828125,1895.4371337890625,0.0,2708.0498046875,0.9044142365455629,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8100632429122925,0.3179393410682678,0.2889226973056793,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9262206554412842,0.4769274592399597,0.4538719356060028,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.6909717917442322,0.4241677820682525,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8058285713195801,0.3129629492759704,0.2995210886001587,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7096529603004456,0.2107720673084259,0.9635873436927797,284.8315734863281,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534423828125,284.8401184082031,1.0,0.5544109344482422,1.0,1.0,0.0,1.0,-2.9177358150482178,2.917728900909424,6.84340147927287e-06,2.253070831298828,0.8933079838752747,0.8933079838752747,0.0,144.51905822753906,128.0,27120.857421875,-0.0,2138.4140625,1.0,282.1010131835937,283.8637084960937,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150879740715027,1.0,0.0,0.0,3.63848614692688,3.63850998878479,8.83353891367733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.318359375,0.0,1522.8309326171875,1895.4371337890625,0.0,2610.124755859375,0.9029664397239684,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8123553991317749,0.317427784204483,0.2882122695446014,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.929328680038452,0.4760027825832367,0.4527287185192108,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6938980221748352,0.4194779694080353,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8082036375999451,0.3124337196350097,0.2988058626651764,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7116336822509766,0.2103372514247894,0.960756778717041,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797607421875,1.0,0.5514613389968872,1.0,1.0,0.0,1.0,-2.90559983253479,2.905593156814575,6.78644391882699e-06,2.2436342239379883,0.8922966718673706,0.8922966718673706,0.0,142.10812377929688,131.0,26941.400390625,-0.0,2105.7958984375,1.0,282.1424560546875,283.912109375,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060904145240784,1.0,0.0,0.0,3.633620262145996,3.633644104003906,8.809927862785116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.88427734375,0.0,1517.177001953125,1895.4371337890625,0.0,2527.2373046875,0.9018189907073976,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161053657531738,0.3171820938587188,0.2876753509044647,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9341952204704284,0.475058376789093,0.4514672458171844,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000804543495178,0.41272634267807,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119301199913025,0.3120531737804413,0.2981348633766174,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7148109078407288,0.210039347410202,0.9580681324005128,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477235913276672,1.0,1.0,0.0,1.0,-2.891272783279419,2.891266107559204,6.719611974403961e-06,2.232539415359497,0.8935621976852417,0.8935621976852417,0.0,138.8022003173828,134.0,26090.662109375,-0.0,2065.3427734375,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807661294937134,1.0,0.0,0.0,3.628872156143189,3.628895998001098,8.786919352132827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.02783203125,0.0,1510.6151123046875,1895.4371337890625,0.0,2297.021728515625,0.9006437659263611,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161053657531738,0.3171820938587188,0.2876753509044647,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9341952204704284,0.475058376789093,0.4514672458171844,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000804543495178,0.41272634267807,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119301199913025,0.3120531737804413,0.2981348633766174,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7148109078407288,0.210039347410202,0.9580681324005128,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477235913276672,1.0,1.0,0.0,1.0,-2.891272783279419,2.891266107559204,6.719611974403961e-06,2.232539415359497,0.8935621976852417,0.8935621976852417,0.0,138.8022003173828,134.0,26090.662109375,-0.0,2065.3427734375,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807661294937134,1.0,0.0,0.0,3.628872156143189,3.628895998001098,8.786919352132827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.02783203125,0.0,1510.6151123046875,1895.4371337890625,0.0,2297.021728515625,0.9006437659263611,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184707760810852,0.3174467086791992,0.2877677679061889,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370324611663818,0.4747821390628814,0.4510230720043182,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.706107497215271,0.4090981185436249,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8142344951629639,0.3122124075889587,0.2981212139129638,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169032692909241,0.2102480232715606,0.9582451581954956,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163452148437,1.0,0.5462314486503601,1.0,1.0,0.0,1.0,-2.8866772651672363,2.886670589447021,6.698403922200669e-06,2.229051351547241,0.8973440527915955,0.8973440527915955,0.0,137.16778564453125,137.0,25321.810546875,-0.0,2049.6220703125,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592172622680664,1.0,0.0,0.0,3.63265323638916,3.6326770782470703,8.805239417597477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02294921875,0.0,1513.074462890625,1895.4371337890625,0.0,2105.7109375,0.901333212852478,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184707760810852,0.3174467086791992,0.2877677679061889,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370324611663818,0.4747821390628814,0.4510230720043182,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.706107497215271,0.4090981185436249,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8142344951629639,0.3122124075889587,0.2981212139129638,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169032692909241,0.2102480232715606,0.9582451581954956,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163452148437,1.0,0.5462314486503601,1.0,1.0,0.0,1.0,-2.8866772651672363,2.886670589447021,6.698403922200669e-06,2.229051351547241,0.8973440527915955,0.8973440527915955,0.0,137.16778564453125,137.0,25321.810546875,-0.0,2049.6220703125,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592172622680664,1.0,0.0,0.0,3.63265323638916,3.6326770782470703,8.805239417597477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02294921875,0.0,1513.074462890625,1895.4371337890625,0.0,2105.7109375,0.901333212852478,1.0,0.0,3.0,1.0,0.0
12072060,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194833993911743,0.31796795129776,0.2881679832935333,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.937938928604126,0.4748628735542297,0.4510090053081512,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117668986320496,0.4080593585968017,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8152077794075012,0.3126741647720337,0.2984771430492401,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.717934787273407,0.2107434570789337,0.9601090550422668,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463528633117676,1.0,1.0,0.0,1.0,-2.888555765151977,2.8885490894317627,6.707390184601536e-06,2.230620145797729,0.9036174416542052,0.9036174416542052,0.0,136.8295135498047,140.0,24606.673828125,-0.0,2051.091064453125,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35632.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425366640090942,1.0,0.0,0.0,3.645746946334839,3.645770788192749,8.868830150277063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.81494140625,0.0,1525.6929931640625,1895.4371337890625,0.0,1961.2386474609373,0.904089629650116,1.0,0.0,3.0,1.0,0.0
