time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072120,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194833993911743,0.31796795129776,0.2881679832935333,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.937938928604126,0.4748628735542297,0.4510090053081512,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117668986320496,0.4080593585968017,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8152077794075012,0.3126741647720337,0.2984771430492401,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.717934787273407,0.2107434570789337,0.9601090550422668,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463528633117676,1.0,1.0,0.0,1.0,-2.888555765151977,2.8885490894317627,6.707390184601536e-06,2.230620145797729,0.9036174416542052,0.9036174416542052,0.0,136.8295135498047,140.0,24606.673828125,-0.0,2051.091064453125,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35632.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425366640090942,1.0,0.0,0.0,3.645746946334839,3.645770788192749,8.868830150277063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.81494140625,0.0,1525.6929931640625,1895.4371337890625,0.0,1961.2386474609373,0.904089629650116,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.817144513130188,0.316716194152832,0.2876406610012054,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.9345681071281432,0.473182737827301,0.4500680863857269,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141958475112915,0.4110237061977386,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.8131086230278015,0.3119210600852966,0.2982383370399475,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.7162821292877197,0.2103684246540069,0.9601704478263856,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473740696907043,1.0,1.0,0.0,1.0,-2.8901479244232178,2.890141248703003,6.715388281008927e-06,2.2321176528930664,0.9029341340065002,0.9029341340065002,0.0,138.0938262939453,143.0,25217.53125,-0.0,2059.97412109375,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643386721611023,1.0,0.0,0.0,3.654237985610962,3.654261827468872,8.910189421840187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6298828125,0.0,1536.4102783203125,1895.4371337890625,0.0,2150.73388671875,0.9060706496238708,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.817144513130188,0.316716194152832,0.2876406610012054,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.9345681071281432,0.473182737827301,0.4500680863857269,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141958475112915,0.4110237061977386,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.8131086230278015,0.3119210600852966,0.2982383370399475,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.7162821292877197,0.2103684246540069,0.9601704478263856,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473740696907043,1.0,1.0,0.0,1.0,-2.8901479244232178,2.890141248703003,6.715388281008927e-06,2.2321176528930664,0.9029341340065002,0.9029341340065002,0.0,138.0938262939453,143.0,25217.53125,-0.0,2059.97412109375,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643386721611023,1.0,0.0,0.0,3.654237985610962,3.654261827468872,8.910189421840187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6298828125,0.0,1536.4102783203125,1895.4371337890625,0.0,2150.73388671875,0.9060706496238708,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8143115639686584,0.3154440820217132,0.2867555320262909,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.930792510509491,0.4716345965862274,0.4489011168479919,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.7139515280723572,0.4142537117004394,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8104773759841919,0.3109965920448303,0.2976009547710418,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7139895558357239,0.2097222208976745,0.9582508206367492,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.13385009765625,1.0,0.5479373335838318,1.0,1.0,0.0,1.0,-2.888493537902832,2.888486862182617,6.707983175147092e-06,2.2309646606445312,0.9004002213478088,0.9004002213478088,0.0,139.34310913085938,143.0,25797.12109375,-0.0,2063.362548828125,1.0,282.5013122558594,284.2094421386719,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35959.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803535461425781,1.0,0.0,0.0,3.654611349105835,3.654635429382324,8.912010116546298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.5458984375,0.0,1538.00048828125,1895.4371337890625,0.0,2293.315185546875,0.906213402748108,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8105325698852539,0.3138742744922638,0.2854992151260376,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9258970618247986,0.469741553068161,0.4473024606704712,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7128713130950928,0.4184032678604126,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8069172501564026,0.3097863793373108,0.2966290414333343,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7107968330383301,0.2088096141815185,0.9549720287322998,285.0798034667969,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932373046875,285.07769775390625,1.0,0.548443615436554,1.0,1.0,0.0,1.0,-2.884943723678589,2.884937047958374,6.69177188683534e-06,2.228341817855835,0.8983050584793091,0.8983050584793091,0.0,140.90652465820312,146.0,25786.263671875,-0.0,2065.1240234375,1.0,282.4578552246094,284.1492614746094,290.26104736328125,292.0097961425781,293.1499938964844,293.1499938964844,282.75,36102.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893583178520203,1.0,0.0,0.0,3.651486873626709,3.6515109539031982,8.896778922462545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5322265625,0.0,1535.58740234375,1895.4371337890625,0.0,2374.555908203125,0.905651032924652,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040019869804382,0.3121715188026428,0.2836622595787048,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.917540967464447,0.4673407673835754,0.4447239637374878,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.9990000128746032,0.711815357208252,0.4258366525173187,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005729913711548,0.3082488477230072,0.2950054109096527,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.704835832118988,0.2074867337942123,0.9487571716308594,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494917035102844,1.0,1.0,0.0,1.0,-2.8791439533233643,2.8791372776031494,6.665100045211148e-06,2.223954200744629,0.8993913531303406,0.8993913531303406,0.0,143.7650909423828,149.0,25015.76171875,-0.0,2069.48974609375,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744191884994507,1.0,0.0,0.0,3.6500089168548575,3.650032997131348,8.889577998161258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.847900390625,0.0,1533.32275390625,1895.4371337890625,0.0,2240.1806640625,0.9052966237068176,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040019869804382,0.3121715188026428,0.2836622595787048,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.917540967464447,0.4673407673835754,0.4447239637374878,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.9990000128746032,0.711815357208252,0.4258366525173187,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005729913711548,0.3082488477230072,0.2950054109096527,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.704835832118988,0.2074867337942123,0.9487571716308594,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494917035102844,1.0,1.0,0.0,1.0,-2.8791439533233643,2.8791372776031494,6.665100045211148e-06,2.223954200744629,0.8993913531303406,0.8993913531303406,0.0,143.7650909423828,149.0,25015.76171875,-0.0,2069.48974609375,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744191884994507,1.0,0.0,0.0,3.6500089168548575,3.650032997131348,8.889577998161258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.847900390625,0.0,1533.32275390625,1895.4371337890625,0.0,2240.1806640625,0.9052966237068176,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.800048828125,0.3117029368877411,0.2831138968467712,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123045206069946,0.466284692287445,0.4435659646987915,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123726010322571,0.4311736822128296,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965856194496155,0.3077082335948944,0.2943862974643707,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009686231613159,0.2068990170955658,0.94580078125,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.550927460193634,1.0,1.0,0.0,1.0,-2.8792052268981934,2.8791985511779785,6.66563983031665e-06,2.2241156101226807,0.9031202793121338,0.9031202793121338,0.0,146.01480102539062,152.0,24274.0546875,-0.0,2080.64208984375,1.0,283.0415954589844,284.6256408691406,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509281635284424,1.0,0.0,0.0,3.655506610870361,3.6555306911468506,8.916377396417374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.359375,0.0,1538.0836181640625,1895.4371337890625,0.0,2033.4862060546875,0.9064089059829712,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.800048828125,0.3117029368877411,0.2831138968467712,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123045206069946,0.466284692287445,0.4435659646987915,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123726010322571,0.4311736822128296,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965856194496155,0.3077082335948944,0.2943862974643707,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009686231613159,0.2068990170955658,0.94580078125,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.550927460193634,1.0,1.0,0.0,1.0,-2.8792052268981934,2.8791985511779785,6.66563983031665e-06,2.2241156101226807,0.9031202793121338,0.9031202793121338,0.0,146.01480102539062,152.0,24274.0546875,-0.0,2080.64208984375,1.0,283.0415954589844,284.6256408691406,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509281635284424,1.0,0.0,0.0,3.655506610870361,3.6555306911468506,8.916377396417374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.359375,0.0,1538.0836181640625,1895.4371337890625,0.0,2033.4862060546875,0.9064089059829712,1.0,0.0,3.0,1.0,0.0
12072660,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7975397706031799,0.3108245730400085,0.2827421426773071,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9091301560401917,0.4651041030883789,0.4428825080394745,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9990000128746032,0.7118697166442871,0.4345688223838806,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7941498756408691,0.307050347328186,0.2940689325332641,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986558437347412,0.2063508331775665,0.944400668144226,285.3236694335937,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.15966796875,285.3164367675781,1.0,0.5519402623176575,1.0,1.0,0.0,1.0,-2.879957675933838,2.879951000213623,6.669473350484623e-06,2.2248528003692627,0.9009593725204468,0.9009593725204468,0.0,147.49185180664062,152.0,24861.025390625,-0.0,2089.1533203125,1.0,282.7838439941406,284.4228515625,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604609131813049,1.0,0.0,0.0,3.6564364433288574,3.656460523605346,8.920914638110844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08349609375,0.0,1540.1121826171875,1895.4371337890625,0.0,2116.61669921875,0.9066491723060608,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949246168136597,0.3098488748073578,0.282041996717453,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061064720153807,0.4639104306697845,0.4419535994529724,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.710837721824646,0.4376609325408935,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7917259335517883,0.3063154518604278,0.2935355901718139,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963765025138855,0.2057601660490036,0.9424086809158324,285.2843933105469,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.5525615215301514,1.0,1.0,0.0,1.0,-2.8786840438842773,2.8786773681640625,6.663806288997876e-06,2.2239718437194824,0.8998237252235413,0.8998237252235413,0.0,148.7701416015625,155.0,24851.12890625,-0.0,2093.291015625,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652183771133423,1.0,0.0,0.0,3.654862880706787,3.654886960983277,8.913237365959503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.1171875,0.0,1538.9603271484375,1895.4371337890625,0.0,2158.497314453125,0.906377136707306,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868688702583313,0.3065509498119354,0.2795007824897766,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973652720451355,0.4599646031856537,0.4387148320674896,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061007022857666,0.4467868506908417,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.784275472164154,0.3037334680557251,0.2915035188198089,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.689270555973053,0.2036622911691665,0.9347402453422546,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538370609283447,1.0,1.0,0.0,1.0,-2.8710529804229736,2.871046304702759,6.629032668570289e-06,2.2183046340942383,0.8925250172615051,0.8925250172615051,0.0,152.44610595703125,143.0,25380.078125,-0.0,2098.507568359375,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860527038574219,1.0,0.0,0.0,3.641647338867188,3.6416714191436768,8.848895731716766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4814453125,0.0,1526.7696533203125,1895.4371337890625,0.0,2344.650390625,0.9036438465118408,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868688702583313,0.3065509498119354,0.2795007824897766,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973652720451355,0.4599646031856537,0.4387148320674896,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061007022857666,0.4467868506908417,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.784275472164154,0.3037334680557251,0.2915035188198089,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.689270555973053,0.2036622911691665,0.9347402453422546,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538370609283447,1.0,1.0,0.0,1.0,-2.8710529804229736,2.871046304702759,6.629032668570289e-06,2.2183046340942383,0.8925250172615051,0.8925250172615051,0.0,152.44610595703125,143.0,25380.078125,-0.0,2098.507568359375,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860527038574219,1.0,0.0,0.0,3.641647338867188,3.6416714191436768,8.848895731716766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4814453125,0.0,1526.7696533203125,1895.4371337890625,0.0,2344.650390625,0.9036438465118408,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7849655747413635,0.3052389323711395,0.2780776917934418,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8954695463180542,0.4582745432853699,0.4368816018104553,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.7040060758590698,0.447666585445404,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7826155424118042,0.3025871813297272,0.2902729511260986,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.6874958872795105,0.2026561051607132,0.9298301339149476,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.5522175431251526,1.0,1.0,0.0,1.0,-2.860827684402466,2.86082124710083,6.582350579265039e-06,2.210607051849365,0.8919708132743835,0.8919708132743835,0.0,152.45269775390625,143.0,24660.236328125,-0.0,2081.4375,1.0,282.7008972167969,284.30352783203125,290.03826904296875,291.62908935546875,293.1499938964844,293.1499938964844,282.75,36359.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770234942436218,1.0,0.0,0.0,3.6343140602111816,3.634337902069092,8.813292424747488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1826171875,0.0,1518.46826171875,1895.4371337890625,0.0,2263.45751953125,0.9020580649375916,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7855337262153625,0.3044393360614776,0.2771462798118591,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8962114453315735,0.4570970237255096,0.4355475306510925,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032137513160706,0.445225179195404,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7832314372062683,0.3017991781234741,0.2893552482128143,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6877756118774414,0.2019108831882476,0.9258154630661012,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.5497041940689087,1.0,1.0,0.0,1.0,-2.8492438793182373,2.8492372035980225,6.529307029268239e-06,2.201725482940674,0.8907478451728821,0.8907478451728821,0.0,150.94857788085938,131.0,24485.31640625,-0.0,2054.8876953125,1.0,282.742431640625,284.35272216796875,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690500617027283,1.0,0.0,0.0,3.628751993179321,3.628775835037232,8.786336707089504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.468017578125,0.0,1512.0849609375,1895.4371337890625,0.0,2192.4072265625,0.9007557034492492,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913554310798645,0.3036760687828064,0.276047021150589,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027950167655944,0.4556328058242798,0.4337171018123626,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050923109054565,0.4340109229087829,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889307737350464,0.3008831739425659,0.2881024181842804,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924739480018616,0.2009771168231964,0.9199050068855286,285.4493103027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501342773437,1.0,0.542664110660553,1.0,1.0,0.0,1.0,-2.823637247085572,2.8236308097839355,6.412738002836704e-06,2.182058095932007,0.8913193345069885,0.8913193345069885,0.0,145.15760803222656,134.0,23557.021484375,-0.0,1985.005859375,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74346923828125,1.0,0.0,0.0,3.622046947479248,3.622070550918579,8.753896736379829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47607421875,0.0,1503.5244140625,1895.4371337890625,0.0,1969.22265625,0.897153913974762,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913554310798645,0.3036760687828064,0.276047021150589,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027950167655944,0.4556328058242798,0.4337171018123626,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050923109054565,0.4340109229087829,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889307737350464,0.3008831739425659,0.2881024181842804,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924739480018616,0.2009771168231964,0.9199050068855286,285.4493103027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501342773437,1.0,0.542664110660553,1.0,1.0,0.0,1.0,-2.823637247085572,2.8236308097839355,6.412738002836704e-06,2.182058095932007,0.8913193345069885,0.8913193345069885,0.0,145.15760803222656,134.0,23557.021484375,-0.0,1985.005859375,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74346923828125,1.0,0.0,0.0,3.622046947479248,3.622070550918579,8.753896736379829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47607421875,0.0,1503.5244140625,1895.4371337890625,0.0,1969.22265625,0.897153913974762,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947243452072144,0.302954614162445,0.2753664255142212,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065520763397216,0.4542886018753052,0.432403028011322,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086911201477051,0.4276158213615417,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921964526176453,0.3001096546649933,0.2872952818870544,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951647996902466,0.2002925127744674,0.9162797927856444,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389552712440491,1.0,1.0,0.0,1.0,-2.80821180343628,2.8082056045532227,6.342712367768399e-06,2.1700680255889893,0.8910660743713379,0.8910660743713379,0.0,141.87693786621094,137.0,23116.111328125,-0.0,1944.469482421875,1.0,283.14678955078125,284.6808776855469,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731503427028656,1.0,0.0,0.0,3.5991456508636475,3.5991692543029785,8.643550017950474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.884765625,0.0,1475.342529296875,1895.4371337890625,0.0,1867.6829833984373,0.8903651237487793,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947243452072144,0.302954614162445,0.2753664255142212,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065520763397216,0.4542886018753052,0.432403028011322,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086911201477051,0.4276158213615417,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921964526176453,0.3001096546649933,0.2872952818870544,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951647996902466,0.2002925127744674,0.9162797927856444,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389552712440491,1.0,1.0,0.0,1.0,-2.80821180343628,2.8082056045532227,6.342712367768399e-06,2.1700680255889893,0.8910660743713379,0.8910660743713379,0.0,141.87693786621094,137.0,23116.111328125,-0.0,1944.469482421875,1.0,283.14678955078125,284.6808776855469,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731503427028656,1.0,0.0,0.0,3.5991456508636475,3.5991692543029785,8.643550017950474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.884765625,0.0,1475.342529296875,1895.4371337890625,0.0,1867.6829833984373,0.8903651237487793,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945804595947266,0.3017068803310394,0.2743600606918335,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063478708267212,0.4524352848529815,0.430779367685318,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9990000128746032,0.7107678055763245,0.4262777864933014,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921121716499329,0.2989760339260101,0.2863075733184814,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949235796928406,0.199405238032341,0.9125219583511353,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.537111222743988,1.0,1.0,0.0,1.0,-2.797736883163452,2.7977304458618164,6.295663297350984e-06,2.1620564460754395,0.8895268440246582,0.8895268440246582,0.0,140.93115234375,140.0,22916.0546875,-0.0,1923.283447265625,1.0,283.1499328613281,284.6891174316406,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310690879821777,1.0,0.0,0.0,3.5583572387695312,3.558380126953125,8.448748758382862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.44580078125,0.0,1426.6595458984375,1895.4371337890625,0.0,1864.035400390625,0.8802082538604736,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945804595947266,0.3017068803310394,0.2743600606918335,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063478708267212,0.4524352848529815,0.430779367685318,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9990000128746032,0.7107678055763245,0.4262777864933014,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921121716499329,0.2989760339260101,0.2863075733184814,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949235796928406,0.199405238032341,0.9125219583511353,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.537111222743988,1.0,1.0,0.0,1.0,-2.797736883163452,2.7977304458618164,6.295663297350984e-06,2.1620564460754395,0.8895268440246582,0.8895268440246582,0.0,140.93115234375,140.0,22916.0546875,-0.0,1923.283447265625,1.0,283.1499328613281,284.6891174316406,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310690879821777,1.0,0.0,0.0,3.5583572387695312,3.558380126953125,8.448748758382862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.44580078125,0.0,1426.6595458984375,1895.4371337890625,0.0,1864.035400390625,0.8802082538604736,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.791928231716156,0.3001076579093933,0.2730250954627991,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9033220410346984,0.4502018690109253,0.4287908673286438,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111468315124512,0.428355723619461,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.7895967960357666,0.2975372672080993,0.2850488722324371,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924627423286438,0.1982745677232742,0.9078773856163024,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364288687705994,1.0,1.0,0.0,1.0,-2.7891438007354736,2.789137601852417,6.257251243368955e-06,2.155508756637573,0.8872593641281128,0.8872593641281128,0.0,141.4871826171875,143.0,22720.201171875,-0.0,1912.3419189453125,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324589490890503,1.0,0.0,0.0,3.507296800613404,3.507319211959839,8.208018584809906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.931640625,0.0,1367.473388671875,1895.4371337890625,0.0,1875.7174072265625,0.8676435351371765,1.0,0.0,3.0,1.0,0.0
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.791928231716156,0.3001076579093933,0.2730250954627991,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9033220410346984,0.4502018690109253,0.4287908673286438,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111468315124512,0.428355723619461,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.7895967960357666,0.2975372672080993,0.2850488722324371,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924627423286438,0.1982745677232742,0.9078773856163024,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364288687705994,1.0,1.0,0.0,1.0,-2.7891438007354736,2.789137601852417,6.257251243368955e-06,2.155508756637573,0.8872593641281128,0.8872593641281128,0.0,141.4871826171875,143.0,22720.201171875,-0.0,1912.3419189453125,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324589490890503,1.0,0.0,0.0,3.507296800613404,3.507319211959839,8.208018584809906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.931640625,0.0,1367.473388671875,1895.4371337890625,0.0,1875.7174072265625,0.8676435351371765,1.0,0.0,3.0,1.0,0.0
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7900072336196899,0.2992400527000427,0.2722957134246826,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011807441711426,0.4490061700344085,0.4277206063270569,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.9990000128746032,0.7108138799667358,0.430245578289032,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.787748396396637,0.2967483103275299,0.2843563258647918,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.690673828125,0.1976415365934372,0.9052854776382446,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.527099609375,1.0,0.5363790392875671,1.0,1.0,0.0,1.0,-2.785304546356201,2.7852983474731445,6.240138645807747e-06,2.1525888442993164,0.8858914971351624,0.8858914971351624,0.0,142.1425323486328,143.0,22613.322265625,-0.0,1909.4033203125,1.0,283.1499938964844,284.70635986328125,289.9692687988281,291.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,33656.5234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326213121414185,1.0,0.0,0.0,3.4713265895843506,3.471348524093628,8.040522061492084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.947265625,0.0,1326.6466064453125,1895.4371337890625,0.0,1877.083984375,0.8616309762001038,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7878155708312988,0.2983399331569671,0.2715427577495575,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8987346291542053,0.4477723240852356,0.4266196191310882,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.7101691365242004,0.4325456023216247,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856276631355286,0.2959243357181549,0.2836358845233917,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886203289031982,0.1969717442989349,0.9025522470474244,285.52716064453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029052734375,285.527099609375,1.0,0.5364727973937988,1.0,1.0,0.0,1.0,-2.781689643859864,2.781683444976806,6.224053322512191e-06,2.149841785430908,0.8842917680740356,0.8842917680740356,0.0,142.98367309570312,146.0,22521.888671875,-0.0,1907.7044677734373,1.0,283.1499938964844,284.710205078125,289.95458984375,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,33359.35546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323023080825806,1.0,0.0,0.0,3.449124574661255,3.449146270751953,7.937999839668919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.72314453125,0.0,1302.2872314453125,1895.4371337890625,0.0,1874.3995361328125,0.8534194231033325,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829049229621887,0.2964726686477661,0.2699810266494751,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932428359985352,0.4452256858348846,0.4243465065956116,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081041932106018,0.437985360622406,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808554172515869,0.2941997647285461,0.2821287214756012,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839879751205444,0.1955515891313552,0.896752655506134,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369502902030945,1.0,1.0,0.0,1.0,-2.774836778640747,2.7748305797576904,6.1936179918120615e-06,2.1446354389190674,0.8806325793266296,0.8806325793266296,0.0,145.05584716796875,149.0,22317.7265625,-0.0,1906.748779296875,1.0,283.1499938964844,284.7252197265625,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303820252418518,1.0,0.0,0.0,3.3849687576293945,3.3849897384643555,7.645442678949621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.650390625,0.0,1233.0435791015625,1895.4371337890625,0.0,1858.2706298828125,0.8378040194511414,1.0,0.0,3.0,1.0,0.0
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829049229621887,0.2964726686477661,0.2699810266494751,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932428359985352,0.4452256858348846,0.4243465065956116,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081041932106018,0.437985360622406,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808554172515869,0.2941997647285461,0.2821287214756012,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839879751205444,0.1955515891313552,0.896752655506134,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369502902030945,1.0,1.0,0.0,1.0,-2.774836778640747,2.7748305797576904,6.1936179918120615e-06,2.1446354389190674,0.8806325793266296,0.8806325793266296,0.0,145.05584716796875,149.0,22317.7265625,-0.0,1906.748779296875,1.0,283.1499938964844,284.7252197265625,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303820252418518,1.0,0.0,0.0,3.3849687576293945,3.3849897384643555,7.645442678949621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.650390625,0.0,1233.0435791015625,1895.4371337890625,0.0,1858.2706298828125,0.8378040194511414,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775622606277466,0.2945307493209839,0.2683614194393158,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872538208961487,0.4425912797451019,0.4219995141029358,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050570249557495,0.4441917836666107,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756441235542297,0.2923884987831116,0.2805489003658294,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789127588272095,0.1940470486879348,0.8906073570251465,285.54022216796875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376924872398376,1.0,1.0,0.0,1.0,-2.768244504928589,2.768238306045532,6.164403657749062e-06,2.139623641967773,0.8762576580047607,0.8762576580047607,0.0,147.50033569335938,152.0,22105.716796875,-0.0,1907.955322265625,1.0,283.1499938964844,284.7425537109375,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273475527763367,1.0,0.0,0.0,3.3160133361816406,3.316033363342285,7.33712340661441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.880859375,0.0,1161.6370849609375,1895.4371337890625,0.0,1832.8931884765625,0.8210832476615906,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775622606277466,0.2945307493209839,0.2683614194393158,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872538208961487,0.4425912797451019,0.4219995141029358,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050570249557495,0.4441917836666107,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756441235542297,0.2923884987831116,0.2805489003658294,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789127588272095,0.1940470486879348,0.8906073570251465,285.54022216796875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376924872398376,1.0,1.0,0.0,1.0,-2.768244504928589,2.768238306045532,6.164403657749062e-06,2.139623641967773,0.8762576580047607,0.8762576580047607,0.0,147.50033569335938,152.0,22105.716796875,-0.0,1907.955322265625,1.0,283.1499938964844,284.7425537109375,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273475527763367,1.0,0.0,0.0,3.3160133361816406,3.316033363342285,7.33712340661441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.880859375,0.0,1161.6370849609375,1895.4371337890625,0.0,1832.8931884765625,0.8210832476615906,1.0,0.0,3.0,1.0,0.0
12073860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.7738075256347656,0.2931763529777527,0.2672317028045654,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8830376863479614,0.4407593607902527,0.4203673303127289,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.7024328112602234,0.4486819803714752,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.7719756960868835,0.2911177277565002,0.2794396579265594,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6753325462341309,0.1929907947778701,0.886282205581665,285.5476989746094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.54791259765625,1.0,0.5382890701293945,1.0,1.0,0.0,1.0,-2.7637906074523926,2.763784408569336,6.14469308857224e-06,2.1362321376800537,0.8728872537612915,0.8728872537612915,0.0,149.3038787841797,152.0,21949.904296875,-0.0,1909.478759765625,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.267578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249506115913391,1.0,0.0,0.0,3.261112928390503,3.2611324787139893,7.0961863229968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.47509765625,0.0,1106.7286376953125,1895.4371337890625,0.0,1812.9449462890625,0.8106597065925598,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7720291018486023,0.2925282120704651,0.2666936814785003,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810386657714844,0.4398846924304962,0.4195908308029175,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9990000128746032,0.7010029554367065,0.4508399665355682,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7702372670173645,0.2905091047286987,0.2789098620414734,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6736370325088501,0.192490354180336,0.8842275738716125,285.5491943359375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.5493469238281,1.0,0.5385871529579163,1.0,1.0,0.0,1.0,-2.7616982460021973,2.7616920471191406,6.135441253718454e-06,2.1346371173858643,0.8711499571800232,0.8711499571800232,0.0,150.179443359375,140.0,21884.212890625,-0.0,1910.3248291015625,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238093614578247,1.0,0.0,0.0,3.2427215576171875,3.2427408695220947,7.016373047008528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.3515625,0.0,1089.0543212890625,1895.4371337890625,0.0,1803.4774169921875,0.8033702373504639,1.0,0.0,3.0,1.0,0.0
