time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.771820604801178,0.2904542982578277,0.2648092806339264,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810242414474487,0.4370871484279632,0.4169399440288543,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970024704933167,0.4480132460594177,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7701204419136047,0.2885484397411346,0.277036041021347,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731492877006531,0.1908854246139526,0.8768801689147949,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343967080116272,1.0,1.0,0.0,1.0,-2.741788148880005,2.741782188415528,6.047848728485405e-06,2.119507312774658,0.8651860356330872,0.8651860356330872,0.0,148.2185821533203,128.0,21573.40234375,-0.0,1870.144287109375,1.0,283.1499938964844,284.7785949707031,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199148535728455,1.0,0.0,0.0,3.165137767791748,3.165156364440918,6.684648496957379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03125,0.0,1015.8529052734376,1895.4371337890625,0.0,1771.3209228515625,0.7846832275390625,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.771820604801178,0.2904542982578277,0.2648092806339264,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810242414474487,0.4370871484279632,0.4169399440288543,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970024704933167,0.4480132460594177,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7701204419136047,0.2885484397411346,0.277036041021347,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731492877006531,0.1908854246139526,0.8768801689147949,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343967080116272,1.0,1.0,0.0,1.0,-2.741788148880005,2.741782188415528,6.047848728485405e-06,2.119507312774658,0.8651860356330872,0.8651860356330872,0.0,148.2185821533203,128.0,21573.40234375,-0.0,1870.144287109375,1.0,283.1499938964844,284.7785949707031,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199148535728455,1.0,0.0,0.0,3.165137767791748,3.165156364440918,6.684648496957379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03125,0.0,1015.8529052734376,1895.4371337890625,0.0,1771.3209228515625,0.7846832275390625,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.77329021692276,0.2894090414047241,0.2638061344623565,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.8828483819961548,0.4356667399406433,0.4155394434928894,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.6958014965057373,0.4438076913356781,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.771619975566864,0.2875464260578155,0.2760262191295624,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6743073463439941,0.1900666654109954,0.8728918433189392,285.556396484375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.55615234375,1.0,0.531040370464325,1.0,1.0,0.0,1.0,-2.727842330932617,2.72783637046814,5.98659471506835e-06,2.1087796688079834,0.8618653416633606,0.8618653416633606,0.0,145.87620544433594,128.0,21379.03125,-0.0,1837.8043212890625,1.0,283.1499938964844,284.7885437011719,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176121473312378,1.0,0.0,0.0,3.117011308670044,3.117029190063477,6.482911203420372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.8291015625,0.0,971.9418334960938,1895.4371337890625,0.0,1752.41943359375,0.7758734822273254,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7756137847900391,0.2883656919002533,0.2627835273742676,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8856577277183533,0.4342382550239563,0.4141091704368591,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536193847656,0.9990000128746032,0.6952497959136963,0.4381860196590423,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7739579677581787,0.2865318953990936,0.2749828696250915,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6762186288833618,0.1892421394586563,0.8687638640403748,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531921386719,1.0,0.527011513710022,1.0,1.0,0.0,1.0,-2.7119271755218506,2.711921215057373,5.917019279877422e-06,2.096512794494629,0.8582254648208618,0.8582254648208618,0.0,142.87278747558594,116.0,21188.88671875,-0.0,1799.731689453125,1.0,283.1499938964844,284.7922058105469,289.8163452148437,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,28601.607421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150275707244873,1.0,0.0,0.0,3.083134889602661,3.083152532577514,6.342761480482295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.217529296875,0.0,942.4594116210938,1895.4371337890625,0.0,1731.3057861328125,0.7650099396705627,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824072241783142,0.2863002121448517,0.2607030272483825,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937358260154724,0.4313779473304748,0.4111872017383575,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960234045982361,0.4237217903137207,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807334661483765,0.2844739854335785,0.2728158831596374,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.681929886341095,0.1875893622636795,0.8602334260940552,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174517035484314,1.0,1.0,0.0,1.0,-2.6756834983825684,2.67567777633667,5.759988653153414e-06,2.0685267448425293,0.8502408266067505,0.8502408266067505,0.0,135.467529296875,119.0,20755.42578125,-0.0,1711.944091796875,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088443040847778,1.0,0.0,0.0,2.9960107803344727,2.996027708053589,5.989355713609257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.6962890625,0.0,868.7457885742188,1895.4371337890625,0.0,1681.2376708984375,0.7441887855529785,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824072241783142,0.2863002121448517,0.2607030272483825,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937358260154724,0.4313779473304748,0.4111872017383575,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960234045982361,0.4237217903137207,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807334661483765,0.2844739854335785,0.2728158831596374,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.681929886341095,0.1875893622636795,0.8602334260940552,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174517035484314,1.0,1.0,0.0,1.0,-2.6756834983825684,2.67567777633667,5.759988653153414e-06,2.0685267448425293,0.8502408266067505,0.8502408266067505,0.0,135.467529296875,119.0,20755.42578125,-0.0,1711.944091796875,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088443040847778,1.0,0.0,0.0,2.9960107803344727,2.996027708053589,5.989355713609257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.6962890625,0.0,868.7457885742188,1895.4371337890625,0.0,1681.2376708984375,0.7441887855529785,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854031920433044,0.2842909693717956,0.2587746381759643,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973667621612549,0.4285547435283661,0.4084013402462005,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981235146522522,0.4159136414527893,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836673259735107,0.2824083864688873,0.2707456946372986,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841941475868225,0.1859489530324936,0.852282702922821,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115941166877747,1.0,1.0,0.0,1.0,-2.648577690124512,2.6485719680786133,5.64345054954174e-06,2.0473647117614746,0.8412900567054749,0.8412900567054749,0.0,131.28656005859375,122.0,20363.349609375,-0.0,1653.823974609375,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.2109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015866637229919,1.0,0.0,0.0,2.9038994312286377,2.903915405273437,5.626735628538881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.00537109375,0.0,795.3755493164062,1895.4371337890625,0.0,1623.297119140625,0.7222588062286377,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854031920433044,0.2842909693717956,0.2587746381759643,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973667621612549,0.4285547435283661,0.4084013402462005,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981235146522522,0.4159136414527893,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836673259735107,0.2824083864688873,0.2707456946372986,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841941475868225,0.1859489530324936,0.852282702922821,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115941166877747,1.0,1.0,0.0,1.0,-2.648577690124512,2.6485719680786133,5.64345054954174e-06,2.0473647117614746,0.8412900567054749,0.8412900567054749,0.0,131.28656005859375,122.0,20363.349609375,-0.0,1653.823974609375,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.2109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015866637229919,1.0,0.0,0.0,2.9038994312286377,2.903915405273437,5.626735628538881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.00537109375,0.0,795.3755493164062,1895.4371337890625,0.0,1623.297119140625,0.7222588062286377,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7851772308349609,0.2822934985160827,0.256950706243515,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.8972601294517517,0.4257455170154571,0.4057234823703766,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9990000128746032,0.6993188858032227,0.4133293628692627,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7833530306816101,0.2803242802619934,0.2687479257583618,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.68352872133255,0.1842880994081497,0.8446755409240723,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079904794692993,1.0,1.0,0.0,1.0,-2.62851619720459,2.6285104751586914,5.558116299653193e-06,2.031775712966919,0.8314357995986938,0.8314357995986938,0.0,129.52955627441406,125.0,20003.490234375,-0.0,1617.478515625,1.0,283.1499938964844,284.8515625,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943007111549377,1.0,0.0,0.0,2.806925058364868,2.806940078735352,5.257205657471786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.060302734375,0.0,722.9444580078125,1895.4371337890625,0.0,1566.0689697265625,0.6992471814155579,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7851772308349609,0.2822934985160827,0.256950706243515,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.8972601294517517,0.4257455170154571,0.4057234823703766,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9990000128746032,0.6993188858032227,0.4133293628692627,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7833530306816101,0.2803242802619934,0.2687479257583618,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.68352872133255,0.1842880994081497,0.8446755409240723,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079904794692993,1.0,1.0,0.0,1.0,-2.62851619720459,2.6285104751586914,5.558116299653193e-06,2.031775712966919,0.8314357995986938,0.8314357995986938,0.0,129.52955627441406,125.0,20003.490234375,-0.0,1617.478515625,1.0,283.1499938964844,284.8515625,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943007111549377,1.0,0.0,0.0,2.806925058364868,2.806940078735352,5.257205657471786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.060302734375,0.0,722.9444580078125,1895.4371337890625,0.0,1566.0689697265625,0.6992471814155579,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.782799482345581,0.2802759408950805,0.2551647424697876,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946725726127625,0.4229204356670379,0.4030896425247192,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990534067153931,0.414112389087677,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.7808870077133179,0.278217613697052,0.2667825520038605,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809335350990295,0.1826192736625671,0.8372748494148254,285.58135986328125,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.5818176269531,1.0,0.5059393048286438,1.0,1.0,0.0,1.0,-2.6128883361816406,2.6128828525543213,5.492107902682619e-06,2.0196399688720703,0.820639431476593,0.820639431476593,0.0,129.3004913330078,128.0,19653.482421875,-0.0,1594.5775146484375,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687598466873169,1.0,0.0,0.0,2.7050158977508545,2.705029964447021,4.882396069660899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.782958984375,0.0,651.9390869140625,1895.4371337890625,0.0,1514.290771484375,0.6751499176025391,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.782799482345581,0.2802759408950805,0.2551647424697876,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946725726127625,0.4229204356670379,0.4030896425247192,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990534067153931,0.414112389087677,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.7808870077133179,0.278217613697052,0.2667825520038605,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809335350990295,0.1826192736625671,0.8372748494148254,285.58135986328125,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.5818176269531,1.0,0.5059393048286438,1.0,1.0,0.0,1.0,-2.6128883361816406,2.6128828525543213,5.492107902682619e-06,2.0196399688720703,0.820639431476593,0.820639431476593,0.0,129.3004913330078,128.0,19653.482421875,-0.0,1594.5775146484375,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687598466873169,1.0,0.0,0.0,2.7050158977508545,2.705029964447021,4.882396069660899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.782958984375,0.0,651.9390869140625,1895.4371337890625,0.0,1514.290771484375,0.6751499176025391,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.781026303768158,0.27925705909729,0.2542752921581268,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.892704963684082,0.42149817943573,0.4017771184444427,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984084248542786,0.4154187440872192,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7790745496749878,0.2771563827991485,0.2658056914806366,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.6791160702705383,0.1817792505025863,0.8336203098297119,285.5938720703125,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0441589355469,285.5946960449219,1.0,0.5053339600563049,1.0,1.0,0.0,1.0,-2.606245994567871,2.606240510940552,5.464176865643822e-06,2.014484643936157,0.8149186372756958,0.8149186372756958,0.0,129.60031127929688,128.0,19467.53515625,-0.0,1586.678466796875,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844313740730286,1.0,0.0,0.0,2.6445982456207275,2.6446118354797363,4.666731285851712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.112060546875,0.0,611.8280639648438,1895.4371337890625,0.0,1490.121337890625,0.6635994911193848,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.7789617776870728,0.2782305181026459,0.2533894777297973,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8903983235359192,0.4200677275657654,0.4004682004451751,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9990000128746032,0.697441041469574,0.417199045419693,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.7769739627838135,0.276090919971466,0.264833927154541,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.6770379543304443,0.1809348165988922,0.8299882411956787,285.6025085449219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.5049494504928589,1.0,1.0,0.0,1.0,-2.600215196609497,2.6002097129821777,5.438881544250762e-06,2.009804964065552,0.8088843822479248,0.8088843822479248,0.0,130.1173095703125,131.0,19303.078125,-0.0,1580.6199951171875,1.0,283.1499938964844,284.9227294921875,289.6734924316406,290.98516845703125,293.1499938964844,293.1499938964844,283.1499938964844,23855.83984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681402325630188,1.0,0.0,0.0,2.598307847976685,2.5983211994171143,4.504790354076249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.933837890625,0.0,582.96728515625,1895.4371337890625,0.0,1467.1888427734375,0.6500106453895569,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.7742290496826172,0.2761619091033935,0.2516149878501892,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8850787878036499,0.4171883761882782,0.3978449702262878,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945620179176331,0.421781986951828,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721847891807556,0.2739531397819519,0.2628973424434662,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723607182502747,0.1792522817850113,0.8227962851524353,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.62994384765625,1.0,0.5046643018722534,1.0,1.0,0.0,1.0,-2.589467287063598,2.5894620418548584,5.393949777499074e-06,2.001466751098633,0.7961935997009277,0.7961935997009277,0.0,131.62960815429688,134.0,18944.13671875,-0.0,1572.4852294921875,1.0,283.1499938964844,284.9674377441406,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753802299499512,1.0,0.0,0.0,2.4864261150360107,2.486438512802124,4.125195403048565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.86474609375,0.0,516.2464599609375,1895.4371337890625,0.0,1422.1409912109375,0.6237394213676453,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.7742290496826172,0.2761619091033935,0.2516149878501892,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8850787878036499,0.4171883761882782,0.3978449702262878,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945620179176331,0.421781986951828,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721847891807556,0.2739531397819519,0.2628973424434662,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723607182502747,0.1792522817850113,0.8227962851524353,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.62994384765625,1.0,0.5046643018722534,1.0,1.0,0.0,1.0,-2.589467287063598,2.5894620418548584,5.393949777499074e-06,2.001466751098633,0.7961935997009277,0.7961935997009277,0.0,131.62960815429688,134.0,18944.13671875,-0.0,1572.4852294921875,1.0,283.1499938964844,284.9674377441406,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753802299499512,1.0,0.0,0.0,2.4864261150360107,2.486438512802124,4.125195403048565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.86474609375,0.0,516.2464599609375,1895.4371337890625,0.0,1422.1409912109375,0.6237394213676453,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7689800262451172,0.2740785777568817,0.2498412281274795,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791407942771912,0.4142850935459137,0.3952164053916931,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905571818351746,0.4273498356342315,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668938040733337,0.2718057036399841,0.2609683871269226,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.6672511696815491,0.1775710433721542,0.815707802772522,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048643946647644,1.0,1.0,0.0,1.0,-2.580031633377075,2.580026388168335,5.35466278961394e-06,1.9941487312316888,0.7825725078582764,0.7825725078582764,0.0,133.62124633789062,137.0,18571.837890625,-0.0,1568.3023681640625,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692132353782654,1.0,0.0,0.0,2.3697400093078613,2.369751214981079,3.74709543393692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3759765625,0.0,452.4736022949219,1895.4371337890625,0.0,1376.780029296875,0.5964334011077881,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7689800262451172,0.2740785777568817,0.2498412281274795,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791407942771912,0.4142850935459137,0.3952164053916931,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905571818351746,0.4273498356342315,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668938040733337,0.2718057036399841,0.2609683871269226,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.6672511696815491,0.1775710433721542,0.815707802772522,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048643946647644,1.0,1.0,0.0,1.0,-2.580031633377075,2.580026388168335,5.35466278961394e-06,1.9941487312316888,0.7825725078582764,0.7825725078582764,0.0,133.62124633789062,137.0,18571.837890625,-0.0,1568.3023681640625,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692132353782654,1.0,0.0,0.0,2.3697400093078613,2.369751214981079,3.74709543393692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3759765625,0.0,452.4736022949219,1895.4371337890625,0.0,1376.780029296875,0.5964334011077881,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.764801561832428,0.2724938094615936,0.248495802283287,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.874384880065918,0.4120658934116363,0.3932090997695923,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9990000128746032,0.6869083046913147,0.4320380389690399,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7626880407333374,0.270169734954834,0.2595049440860748,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.6632000803947449,0.1762808710336685,0.8103171586990356,285.69146728515625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0294189453125,285.6930236816406,1.0,0.5052402019500732,1.0,1.0,0.0,1.0,-2.5734002590179443,2.573395013809204,5.327139206201537e-06,1.9890064001083367,0.7716374397277832,0.7716374397277832,0.0,135.36778259277344,137.0,18269.66796875,-0.0,1566.8924560546875,1.0,283.1499938964844,285.0648803710937,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642535328865051,1.0,0.0,0.0,2.273761510848999,2.2737722396850586,3.4497151091272826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.71875,0.0,404.0285339355469,1895.4371337890625,0.0,1340.8824462890625,0.5768689513206482,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7634672522544861,0.27199187874794,0.2480726987123489,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8728634715080261,0.4113676249980926,0.3925782740116119,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.6856628060340881,0.4335759282112121,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7613449692726135,0.2696512639522552,0.2590437531471252,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.6619049906730652,0.1758687198162078,0.8086065649986267,285.69940185546875,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.70086669921875,1.0,0.5053882002830505,1.0,1.0,0.0,1.0,-2.5713722705841064,2.571366786956787,5.3187363846518565e-06,1.9874337911605835,0.7680442333221436,0.7680442333221436,0.0,135.95057678222656,125.0,18181.537109375,-0.0,1566.67431640625,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,20983.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626651883125305,1.0,0.0,0.0,2.248507499694824,2.2485177516937256,3.373510253368295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.432861328125,0.0,392.16796875,1895.4371337890625,0.0,1329.498291015625,0.5711609721183777,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632847428321838,0.269863873720169,0.2461323589086532,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728505373001099,0.4084165394306183,0.3897715210914612,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811389923095703,0.430495023727417,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.761073648929596,0.2674347460269928,0.2569252550601959,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612346768379211,0.1740897744894027,0.8004995584487915,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0265197753906,285.72296142578125,1.0,0.500862181186676,1.0,1.0,0.0,1.0,-2.5496978759765625,2.5496926307678223,5.229777798376745e-06,1.970842957496643,0.7522217631340027,0.7522217631340027,0.0,133.9161834716797,113.0,17752.677734375,-0.0,1528.40087890625,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559048295021057,1.0,0.0,0.0,2.1507368087768555,2.150746583938598,3.086511242145207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.655517578125,0.0,349.2352905273437,1895.4371337890625,0.0,1281.66796875,0.5493898987770081,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632847428321838,0.269863873720169,0.2461323589086532,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728505373001099,0.4084165394306183,0.3897715210914612,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811389923095703,0.430495023727417,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.761073648929596,0.2674347460269928,0.2569252550601959,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612346768379211,0.1740897744894027,0.8004995584487915,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0265197753906,285.72296142578125,1.0,0.500862181186676,1.0,1.0,0.0,1.0,-2.5496978759765625,2.5496926307678223,5.229777798376745e-06,1.970842957496643,0.7522217631340027,0.7522217631340027,0.0,133.9161834716797,113.0,17752.677734375,-0.0,1528.40087890625,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559048295021057,1.0,0.0,0.0,2.1507368087768555,2.150746583938598,3.086511242145207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.655517578125,0.0,349.2352905273437,1895.4371337890625,0.0,1281.66796875,0.5493898987770081,1.0,0.0,3.0,1.0,0.0
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7648149728775024,0.2687910497188568,0.2451073676347732,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8747434616088867,0.4069139957427978,0.3882977366447449,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9990000128746032,0.6797081232070923,0.4261244833469391,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.762529730796814,0.2662999331951141,0.2557924389839172,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.6623073220252991,0.1731826663017273,0.7961122989654541,285.7293701171875,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298583984375,1.0,0.4973033666610718,1.0,1.0,0.0,1.0,-2.5348145961761475,2.5348095893859863,5.1689335123228375e-06,1.9593497514724727,0.7437536716461182,0.7437536716461182,0.0,131.57972717285156,113.0,17516.533203125,-0.0,1498.3931884765625,1.0,283.1499938964844,285.1356506347656,289.5037841796875,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,20458.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522631645202637,1.0,0.0,0.0,2.104337692260742,2.104346990585327,2.954773492547247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.78857421875,0.0,330.4381103515625,1895.4371337890625,0.0,1256.328857421875,0.5392503142356873,1.0,0.0,3.0,1.0,0.0
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.7672082781791687,0.2677080035209656,0.2440539896488189,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776437044143677,0.4053939580917358,0.3867846429347992,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.9990000128746032,0.6789138317108154,0.4203364253044128,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.764833390712738,0.2651501893997192,0.2546223402023315,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.6641395688056946,0.1722758114337921,0.7916026711463928,285.7349548339844,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7353210449219,1.0,0.4930620491504669,1.0,1.0,0.0,1.0,-2.5179555416107178,2.5179505348205566,5.100415364722721e-06,1.9463142156600952,0.7348997592926025,0.7348997592926025,0.0,128.6134796142578,116.0,17269.140625,-0.0,1463.4078369140625,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,20398.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483346819877625,1.0,0.0,0.0,2.058375120162964,2.058384418487549,2.827108573910664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.150146484375,0.0,312.7320861816406,1895.4371337890625,0.0,1229.3359375,0.5293240547180176,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680298089981079,0.2655422687530517,0.2420436888933181,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787928819656372,0.4023488759994507,0.3838496804237366,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779228448867798,0.4155425727367401,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7654982209205627,0.2628447711467743,0.2523763477802276,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643310189247131,0.170498326420784,0.7832261323928833,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883819818496704,1.0,1.0,0.0,1.0,-2.4934778213500977,2.4934728145599365,5.001348199584754e-06,1.9271745681762693,0.7162460088729858,0.7162460088729858,0.0,125.82679748535156,119.0,16809.5078125,-0.0,1419.8248291015625,1.0,283.1499938964844,285.18853759765625,289.4342346191406,290.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20368.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396982669830322,1.0,0.0,0.0,1.9656566381454468,1.965665340423584,2.5781528734114545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.558837890625,0.0,279.46246337890625,1895.4371337890625,0.0,1171.2740478515625,0.5096032619476318,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680298089981079,0.2655422687530517,0.2420436888933181,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787928819656372,0.4023488759994507,0.3838496804237366,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779228448867798,0.4155425727367401,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7654982209205627,0.2628447711467743,0.2523763477802276,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643310189247131,0.170498326420784,0.7832261323928833,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883819818496704,1.0,1.0,0.0,1.0,-2.4934778213500977,2.4934728145599365,5.001348199584754e-06,1.9271745681762693,0.7162460088729858,0.7162460088729858,0.0,125.82679748535156,119.0,16809.5078125,-0.0,1419.8248291015625,1.0,283.1499938964844,285.18853759765625,289.4342346191406,290.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20368.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396982669830322,1.0,0.0,0.0,1.9656566381454468,1.965665340423584,2.5781528734114545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.558837890625,0.0,279.46246337890625,1895.4371337890625,0.0,1171.2740478515625,0.5096032619476318,1.0,0.0,3.0,1.0,0.0
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7663438320159912,0.2633894085884094,0.2401045262813568,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769968152046204,0.3993097841739654,0.3809829652309418,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762592196464539,0.4149323999881744,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.763654887676239,0.260525494813919,0.2501848638057709,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623269319534302,0.1687323153018951,0.7752692699432373,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.779052734375,1.0,0.4855349361896515,1.0,1.0,0.0,1.0,-2.4747731685638428,2.4747681617736816,4.926439942209981e-06,1.9126133918762207,0.6963745355606079,0.6963745355606079,0.0,124.9579620361328,122.0,16366.6171875,-0.0,1392.3388671875,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304783821105957,1.0,0.0,0.0,1.86984384059906,1.869852066040039,2.332942585780985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.307373046875,0.0,248.14190673828125,1895.4371337890625,0.0,1111.29443359375,0.4895981550216675,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7663438320159912,0.2633894085884094,0.2401045262813568,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769968152046204,0.3993097841739654,0.3809829652309418,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762592196464539,0.4149323999881744,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.763654887676239,0.260525494813919,0.2501848638057709,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623269319534302,0.1687323153018951,0.7752692699432373,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.779052734375,1.0,0.4855349361896515,1.0,1.0,0.0,1.0,-2.4747731685638428,2.4747681617736816,4.926439942209981e-06,1.9126133918762207,0.6963745355606079,0.6963745355606079,0.0,124.9579620361328,122.0,16366.6171875,-0.0,1392.3388671875,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304783821105957,1.0,0.0,0.0,1.86984384059906,1.869852066040039,2.332942585780985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.307373046875,0.0,248.14190673828125,1895.4371337890625,0.0,1111.29443359375,0.4895981550216675,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.7630539536476135,0.2612666189670563,0.2382305860519409,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.8733008503913879,0.3962982296943664,0.378180593252182,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9990000128746032,0.6735060214996338,0.4170548617839813,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601936459541321,0.2582038640975952,0.2480314821004867,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588889360427856,0.1669608503580093,0.7675058245658875,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154602050781,1.0,0.4840021729469299,1.0,1.0,0.0,1.0,-2.459789752960205,2.459784746170044,4.866857125307433e-06,1.9009515047073364,0.6753385066986084,0.6753385066986084,0.0,125.32981872558594,125.0,15922.50390625,-0.0,1375.05078125,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210930943489075,1.0,0.0,0.0,1.7694765329360962,1.769484281539917,2.089214490297309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.42138671875,0.0,218.27734375,1895.4371337890625,0.0,1052.4503173828125,0.469003826379776,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.7630539536476135,0.2612666189670563,0.2382305860519409,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.8733008503913879,0.3962982296943664,0.378180593252182,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9990000128746032,0.6735060214996338,0.4170548617839813,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601936459541321,0.2582038640975952,0.2480314821004867,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588889360427856,0.1669608503580093,0.7675058245658875,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154602050781,1.0,0.4840021729469299,1.0,1.0,0.0,1.0,-2.459789752960205,2.459784746170044,4.866857125307433e-06,1.9009515047073364,0.6753385066986084,0.6753385066986084,0.0,125.32981872558594,125.0,15922.50390625,-0.0,1375.05078125,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210930943489075,1.0,0.0,0.0,1.7694765329360962,1.769484281539917,2.089214490297309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.42138671875,0.0,218.27734375,1895.4371337890625,0.0,1052.4503173828125,0.469003826379776,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.7588495016098022,0.2591926455497741,0.2364205569028854,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8684998154640198,0.3933303356170654,0.3754423260688782,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.9990000128746032,0.669745683670044,0.4208807051181793,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7557996511459351,0.255892813205719,0.245912417769432,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546183228492737,0.165182426571846,0.7598419785499573,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833086431026459,1.0,1.0,0.0,1.0,-2.4471652507781982,2.447160482406616,4.8169458750635386e-06,1.8911263942718504,0.653335690498352,0.653335690498352,0.0,126.48741149902344,128.0,15467.4150390625,-0.0,1364.1396484375,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115943789482117,1.0,0.0,0.0,1.6647928953170776,1.6648001670837402,1.8493274467346055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.094970703125,0.0,190.0181579589844,1895.4371337890625,0.0,995.257568359375,0.4478927552700043,1.0,0.0,3.0,1.0,0.0
