time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.7588495016098022,0.2591926455497741,0.2364205569028854,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8684998154640198,0.3933303356170654,0.3754423260688782,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.9990000128746032,0.669745683670044,0.4208807051181793,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7557996511459351,0.255892813205719,0.245912417769432,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546183228492737,0.165182426571846,0.7598419785499573,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833086431026459,1.0,1.0,0.0,1.0,-2.4471652507781982,2.447160482406616,4.8169458750635386e-06,1.8911263942718504,0.653335690498352,0.653335690498352,0.0,126.48741149902344,128.0,15467.4150390625,-0.0,1364.1396484375,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115943789482117,1.0,0.0,0.0,1.6647928953170776,1.6648001670837402,1.8493274467346055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.094970703125,0.0,190.0181579589844,1895.4371337890625,0.0,995.257568359375,0.4478927552700043,1.0,0.0,3.0,1.0,0.0
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7565179467201233,0.2581854164600372,0.2355476319789886,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8658092617988586,0.3918696343898773,0.3741016387939453,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.9990000128746032,0.6675037741661072,0.4232909977436065,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7533604502677917,0.2547468841075897,0.2448681443929672,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522653698921204,0.1642911434173584,0.7560388445854187,285.886962890625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0177001953125,285.8897705078125,1.0,0.4832167327404022,1.0,1.0,0.0,1.0,-2.441577911376953,2.441573143005371,4.794941105501493e-06,1.8867781162261963,0.6419816017150879,0.6419816017150879,0.0,127.30221557617188,128.0,15233.9111328125,-0.0,1360.59521484375,1.0,283.1499938964844,285.39764404296875,289.27545166015625,290.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,20562.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606744110584259,1.0,0.0,0.0,1.610972881317139,1.6109800338745115,1.7316889966423332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.1396484375,0.0,176.56192016601562,1895.4371337890625,0.0,966.9993896484376,0.4371905326843261,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7540974617004395,0.2571925222873688,0.2346938401460647,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8630036115646362,0.3904271423816681,0.3727812170982361,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9990000128746032,0.6650650501251221,0.4259360730648041,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.750830888748169,0.2536158561706543,0.2438392788171768,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.6498266458511353,0.1633989661931991,0.7522502541542053,285.91717529296875,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202880859375,1.0,0.4832513928413391,1.0,1.0,0.0,1.0,-2.4363551139831543,2.4363503456115723,4.774419267050689e-06,1.8827135562896729,0.6304212212562561,0.6304212212562561,0.0,128.2329864501953,116.0,14995.541015625,-0.0,1357.994384765625,1.0,283.1499938964844,285.4388427734375,289.2518920898437,290.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,20573.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017847657203674,1.0,0.0,0.0,1.556421160697937,1.556428074836731,1.6163956217951636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.941162109375,0.0,163.62844848632812,1895.4371337890625,0.0,938.7839965820312,0.4264521896839142,1.0,0.0,3.0,1.0,0.0
12076020,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7544862031936646,0.2552296817302704,0.232866957783699,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635671734809875,0.387566328048706,0.3700193464756012,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.9990000128746032,0.6608920097351074,0.4219490885734558,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7509158849716187,0.2513550221920013,0.2416419684886932,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494498252868652,0.1616039276123047,0.7439047694206238,285.9786682128906,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.4782820045948028,1.0,1.0,0.0,1.0,-2.413403034210205,2.413398265838623,4.685201020038221e-06,1.8650805950164795,0.6066980361938477,0.6066980361938477,0.0,125.84456634521484,104.0,14452.6103515625,-0.0,1319.984619140625,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591377317905426,1.0,0.0,0.0,1.4459410905838013,1.445947527885437,1.395065538645213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.0517578125,0.0,139.5129852294922,1895.4371337890625,0.0,881.9229736328125,0.4050709903240204,1.0,0.0,3.0,1.0,0.0
12076080,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7544862031936646,0.2552296817302704,0.232866957783699,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635671734809875,0.387566328048706,0.3700193464756012,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.9990000128746032,0.6608920097351074,0.4219490885734558,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7509158849716187,0.2513550221920013,0.2416419684886932,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494498252868652,0.1616039276123047,0.7439047694206238,285.9786682128906,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.4782820045948028,1.0,1.0,0.0,1.0,-2.413403034210205,2.413398265838623,4.685201020038221e-06,1.8650805950164795,0.6066980361938477,0.6066980361938477,0.0,125.84456634521484,104.0,14452.6103515625,-0.0,1319.984619140625,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591377317905426,1.0,0.0,0.0,1.4459410905838013,1.445947527885437,1.395065538645213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.0517578125,0.0,139.5129852294922,1895.4371337890625,0.0,881.9229736328125,0.4050709903240204,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7589576244354248,0.253333568572998,0.2309876531362533,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.8689289689064026,0.3847637772560119,0.3671965599060058,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.9990000128746032,0.6590350270271301,0.411030501127243,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7549809217453003,0.2491264194250106,0.2393576651811599,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.6525907516479492,0.1598785072565078,0.7352356314659119,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4701992869377136,1.0,1.0,0.0,1.0,-2.381484031677246,2.381479501724243,4.5622196012118366e-06,1.8403642177581787,0.5820985436439514,0.5820985436439514,0.0,120.3750228881836,107.0,13851.1552734375,-0.0,1259.45751953125,1.0,283.1499938964844,285.6126403808594,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579619288444519,1.0,0.0,0.0,1.334501028060913,1.3345069885253906,1.1883140871304933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.96728515625,0.0,117.86544036865234,1895.4371337890625,0.0,821.572021484375,0.3840786814689636,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7589576244354248,0.253333568572998,0.2309876531362533,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.8689289689064026,0.3847637772560119,0.3671965599060058,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.9990000128746032,0.6590350270271301,0.411030501127243,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7549809217453003,0.2491264194250106,0.2393576651811599,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.6525907516479492,0.1598785072565078,0.7352356314659119,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4701992869377136,1.0,1.0,0.0,1.0,-2.381484031677246,2.381479501724243,4.5622196012118366e-06,1.8403642177581787,0.5820985436439514,0.5820985436439514,0.0,120.3750228881836,107.0,13851.1552734375,-0.0,1259.45751953125,1.0,283.1499938964844,285.6126403808594,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579619288444519,1.0,0.0,0.0,1.334501028060913,1.3345069885253906,1.1883140871304933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.96728515625,0.0,117.86544036865234,1895.4371337890625,0.0,821.572021484375,0.3840786814689636,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7605729699134827,0.2518249750137329,0.2295364439487457,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.8708699941635132,0.3824931383132934,0.3649556040763855,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.6586784720420837,0.4058151841163635,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7562540173530579,0.247311383485794,0.2375479042530059,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.6534305810928345,0.1585387587547302,0.7286975383758545,286.1065979003906,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109924316406,1.0,0.46592977643013,1.0,1.0,0.0,1.0,-2.3607406616210938,2.360736131668091,4.482849817577517e-06,1.8241046667099,0.5609328746795654,0.5609328746795654,0.0,117.62931060791016,107.0,13351.7763671875,-0.0,1224.153564453125,1.0,283.1499938964844,285.69708251953125,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684297680854797,1.0,0.0,0.0,1.2416001558303833,1.2416058778762815,1.0286247942303817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.662109375,0.0,101.71530151367188,1895.4371337890625,0.0,767.8059692382812,0.3670580089092254,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.7606512308120728,0.2515470683574676,0.2292747348546981,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.8709657192230225,0.3820711374282837,0.3645448088645935,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9990000128746032,0.6586000323295593,0.4052258729934692,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.7562670111656189,0.2469708323478698,0.2372154891490936,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.653398334980011,0.1582929939031601,0.7275325059890747,286.12042236328125,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249389648437,1.0,0.4652911424636841,1.0,1.0,0.0,1.0,-2.3574249744415283,2.3574204444885254,4.470251496968558e-06,1.8215171098709104,0.5568701028823853,0.5568701028823853,0.0,117.29093933105467,110.0,13258.0,-0.0,1218.964111328125,1.0,283.1499938964844,285.714599609375,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661839842796326,1.0,0.0,0.0,1.2241308689117432,1.224136471748352,9.998828431889708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.66455078125,0.0,98.85983276367188,1895.4371337890625,0.0,757.430419921875,0.3639076352119446,1.0,0.0,3.0,1.0,0.0
12076380,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.7599518299102783,0.2498718798160553,0.2277276962995529,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701475858688354,0.3795143663883209,0.362084150314331,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.9990000128746032,0.6578069925308228,0.4036179184913635,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.7551559805870056,0.2448882609605789,0.2352089583873748,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.652194082736969,0.1568084955215454,0.7206651568412781,286.2155456542969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.462369292974472,1.0,1.0,0.0,1.0,-2.3400139808654785,2.340009450912476,4.404399078339338e-06,1.8079283237457275,0.5312902331352234,0.5312902331352234,0.0,116.10928344726562,113.0,12674.8193359375,-0.0,1194.29541015625,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551590621471405,1.0,0.0,0.0,1.117333173751831,1.1173384189605713,8.330264478217941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.08935546875,0.0,82.60301208496094,1895.4371337890625,0.0,693.2598876953125,0.3450352549552917,1.0,0.0,3.0,1.0,0.0
12076440,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.7599518299102783,0.2498718798160553,0.2277276962995529,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701475858688354,0.3795143663883209,0.362084150314331,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.9990000128746032,0.6578069925308228,0.4036179184913635,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.7551559805870056,0.2448882609605789,0.2352089583873748,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.652194082736969,0.1568084955215454,0.7206651568412781,286.2155456542969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.462369292974472,1.0,1.0,0.0,1.0,-2.3400139808654785,2.340009450912476,4.404399078339338e-06,1.8079283237457275,0.5312902331352234,0.5312902331352234,0.0,116.10928344726562,113.0,12674.8193359375,-0.0,1194.29541015625,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551590621471405,1.0,0.0,0.0,1.117333173751831,1.1173384189605713,8.330264478217941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.08935546875,0.0,82.60301208496094,1895.4371337890625,0.0,693.2598876953125,0.3450352549552917,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.267333984375,0.7589799761772156,0.2490787953138351,0.2270078957080841,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8689953684806824,0.3782875537872314,0.3609198927879333,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26934814453125,0.9990000128746032,0.6571433544158936,0.4039123952388763,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.753980815410614,0.2438803166151046,0.2342530637979507,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.6510617136955261,0.1560925394296646,0.7174435257911682,286.268310546875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.27398681640625,1.0,0.4614811539649963,1.0,1.0,0.0,1.0,-2.333085060119629,2.333080768585205,4.378333414933877e-06,1.8025195598602293,0.5184136629104614,0.5184136629104614,0.0,116.0103530883789,113.0,12384.0625,-0.0,1186.04150390625,1.0,283.1499938964844,285.8944396972656,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440645813941956,1.0,0.0,0.0,1.0658613443374634,1.065866470336914,7.580447913824173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.36083984375,0.0,75.48431396484375,1895.4371337890625,0.0,662.286865234375,0.3362073600292206,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.7576969265937805,0.2483194917440414,0.2263266742229461,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8674622178077698,0.377094954252243,0.3597969114780426,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9990000128746032,0.6562758088111877,0.4047856032848358,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.7524905800819397,0.2428931444883346,0.2333266884088516,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.6496569514274597,0.1553906053304672,0.7143329977989197,286.3240966796875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02117919921875,286.330078125,1.0,0.4608997404575348,1.0,1.0,0.0,1.0,-2.327116012573242,2.32711148262024,4.355941655376228e-06,1.7978590726852417,0.5055035948753357,0.5055035948753357,0.0,116.17127990722656,116.0,12093.619140625,-0.0,1179.939697265625,1.0,283.1499938964844,285.9595642089844,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364635586738586,1.0,0.0,0.0,1.015961527824402,1.0159664154052734,6.887283632295296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.961669921875,0.0,69.01360321044922,1895.4371337890625,0.0,632.4025268554688,0.3278393745422363,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.754493236541748,0.2468853741884231,0.225061684846878,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636100888252258,0.3748049139976501,0.3576602339744568,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539937257766724,0.4077943861484527,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488597631454468,0.2409703582525253,0.2315444946289062,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.6462870240211487,0.1540195494890213,0.70836341381073,286.44305419921875,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604201912879944,1.0,1.0,0.0,1.0,-2.317329406738281,2.3173248767852783,4.319357685744762e-06,1.7902168035507202,0.4796510636806488,0.4796510636806488,0.0,117.06680297851562,119.0,11512.16796875,-0.0,1172.4844970703125,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211372971534729,1.0,0.0,0.0,0.9212416410446168,0.9212462902069092,5.6629215094972096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814453125,0.0,57.830848693847656,1895.4371337890625,0.0,576.2032470703125,0.3124879002571106,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.754493236541748,0.2468853741884231,0.225061684846878,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636100888252258,0.3748049139976501,0.3576602339744568,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539937257766724,0.4077943861484527,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488597631454468,0.2409703582525253,0.2315444946289062,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.6462870240211487,0.1540195494890213,0.70836341381073,286.44305419921875,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604201912879944,1.0,1.0,0.0,1.0,-2.317329406738281,2.3173248767852783,4.319357685744762e-06,1.7902168035507202,0.4796510636806488,0.4796510636806488,0.0,117.06680297851562,119.0,11512.16796875,-0.0,1172.4844970703125,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211372971534729,1.0,0.0,0.0,0.9212416410446168,0.9212462902069092,5.6629215094972096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814453125,0.0,57.830848693847656,1895.4371337890625,0.0,576.2032470703125,0.3124879002571106,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685119628906,0.7507064342498779,0.2455580979585647,0.2239142507314682,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590331673622131,0.3726381361484527,0.3556627631187439,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710144042969,0.9990000128746032,0.6510381698608398,0.4120928049087524,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446271777153015,0.2391094267368316,0.2298438102006912,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5659484863281,0.6424024105072021,0.1526851505041122,0.7026686668395996,286.5697021484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606603384017944,1.0,1.0,0.0,1.0,-2.3098297119140625,2.3098254203796387,4.291431196179474e-06,1.784359335899353,0.4538283348083496,0.4538283348083496,0.0,118.56271362304688,107.0,10932.537109375,-0.0,1169.98876953125,1.0,283.1499938964844,286.2347717285156,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056381821632385,1.0,0.0,0.0,0.8340843319892883,0.8340887427330017,4.642088313744353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.1123046875,0.0,48.75338363647461,1895.4371337890625,0.0,524.5230712890625,0.2990312874317169,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685119628906,0.7507064342498779,0.2455580979585647,0.2239142507314682,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590331673622131,0.3726381361484527,0.3556627631187439,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710144042969,0.9990000128746032,0.6510381698608398,0.4120928049087524,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446271777153015,0.2391094267368316,0.2298438102006912,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5659484863281,0.6424024105072021,0.1526851505041122,0.7026686668395996,286.5697021484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606603384017944,1.0,1.0,0.0,1.0,-2.3098297119140625,2.3098254203796387,4.291431196179474e-06,1.784359335899353,0.4538283348083496,0.4538283348083496,0.0,118.56271362304688,107.0,10932.537109375,-0.0,1169.98876953125,1.0,283.1499938964844,286.2347717285156,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056381821632385,1.0,0.0,0.0,0.8340843319892883,0.8340887427330017,4.642088313744353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.1123046875,0.0,48.75338363647461,1895.4371337890625,0.0,524.5230712890625,0.2990312874317169,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521271705627441,0.2442967444658279,0.2227047830820083,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605902791023254,0.3705416321754455,0.3536069393157959,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485709547996521,0.407463937997818,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454336881637573,0.2372819930315017,0.2280421257019043,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428813338279724,0.1513622850179672,0.6963812112808228,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560461044311523,1.0,1.0,0.0,1.0,-2.290645360946656,2.2906410694122314,4.220855316816596e-06,1.7696175575256348,0.4279580116271972,0.4279580116271972,0.0,116.12732696533205,110.0,10326.1748046875,-0.0,1139.1871337890625,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891690015792846,1.0,0.0,0.0,0.754500687122345,0.7545048594474792,3.7985049772260027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.17431640625,0.0,41.40984725952149,1895.4371337890625,0.0,474.7928771972656,0.2873196303844452,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521271705627441,0.2442967444658279,0.2227047830820083,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605902791023254,0.3705416321754455,0.3536069393157959,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485709547996521,0.407463937997818,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454336881637573,0.2372819930315017,0.2280421257019043,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428813338279724,0.1513622850179672,0.6963812112808228,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560461044311523,1.0,1.0,0.0,1.0,-2.290645360946656,2.2906410694122314,4.220855316816596e-06,1.7696175575256348,0.4279580116271972,0.4279580116271972,0.0,116.12732696533205,110.0,10326.1748046875,-0.0,1139.1871337890625,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891690015792846,1.0,0.0,0.0,0.754500687122345,0.7545048594474792,3.7985049772260027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.17431640625,0.0,41.40984725952149,1895.4371337890625,0.0,474.7928771972656,0.2873196303844452,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519063949584961,0.2431020438671112,0.2215946167707443,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601824641227722,0.3685174584388733,0.3516592681407928,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472903490066528,0.4058025181293487,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446109652519226,0.2354924231767654,0.2263198047876358,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419843435287476,0.1501082777976989,0.6905469298362732,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.4536828398704529,1.0,1.0,0.0,1.0,-2.275888204574585,2.27588415145874,4.166531198279699e-06,1.758017897605896,0.40203657746315,0.40203657746315,0.0,115.01532745361328,113.0,9734.8486328125,-0.0,1118.762939453125,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702869355678558,1.0,0.0,0.0,0.6820892691612244,0.6820933222770691,3.104387147345733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.319091796875,0.0,35.44843292236328,1895.4371337890625,0.0,423.6773986816406,0.2771060466766357,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519063949584961,0.2431020438671112,0.2215946167707443,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601824641227722,0.3685174584388733,0.3516592681407928,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472903490066528,0.4058025181293487,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446109652519226,0.2354924231767654,0.2263198047876358,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419843435287476,0.1501082777976989,0.6905469298362732,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.4536828398704529,1.0,1.0,0.0,1.0,-2.275888204574585,2.27588415145874,4.166531198279699e-06,1.758017897605896,0.40203657746315,0.40203657746315,0.0,115.01532745361328,113.0,9734.8486328125,-0.0,1118.762939453125,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702869355678558,1.0,0.0,0.0,0.6820892691612244,0.6820933222770691,3.104387147345733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.319091796875,0.0,35.44843292236328,1895.4371337890625,0.0,423.6773986816406,0.2771060466766357,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.7511143684387207,0.2425285130739212,0.2210802733898162,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8591656684875488,0.3675339519977569,0.350732147693634,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.9990000128746032,0.6465633511543274,0.4061893224716186,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.7435257434844971,0.2346091121435165,0.2254894524812698,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.640975832939148,0.1495019942522049,0.6878337860107422,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.887939453125,1.0,0.4530369639396667,1.0,1.0,0.0,1.0,-2.2703638076782227,2.270359516143799,4.146335868426832e-06,1.7537014484405518,0.3891221880912781,0.3891221880912781,0.0,115.00260162353516,113.0,9447.794921875,-0.0,1112.7347412109375,1.0,283.1499938964844,286.56988525390625,288.777099609375,289.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,19122.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599705040454864,1.0,0.0,0.0,0.6486104726791382,0.6486144661903381,2.8071227120562984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.23486328125,0.0,32.904239654541016,1895.4371337890625,0.0,398.1398010253906,0.2724974751472473,1.0,0.0,3.0,1.0,0.0
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.75002521276474,0.2419693619012832,0.2205872386693954,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8577942848205566,0.3665684163570404,0.3498305380344391,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457041501998901,0.4071208834648132,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421467304229736,0.2337334156036377,0.2246748805046081,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.6397203207015991,0.1489035189151764,0.6852042078971863,286.9459228515625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.9529724121094,1.0,0.452671468257904,1.0,1.0,0.0,1.0,-2.265669107437134,2.26566481590271,4.129215540160658e-06,1.7500338554382324,0.3762427270412445,0.3762427270412445,0.0,115.23259735107422,101.0,9164.6611328125,-0.0,1108.560546875,1.0,283.1499938964844,286.636474609375,288.75244140625,289.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,19047.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492676556110382,1.0,0.0,0.0,0.6167247891426086,0.6167287230491638,2.5379105039746722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.65234375,0.0,30.587968826293945,1895.4371337890625,0.0,373.2525634765625,0.2682048678398132,1.0,0.0,3.0,1.0,0.0
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.7528691291809082,0.2408643811941146,0.2194943726062774,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609799146652222,0.3646560907363891,0.3479227423667907,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.9990000128746032,0.6445789337158203,0.4003643691539764,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442187666893005,0.2319755256175995,0.2229142189025879,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413881182670593,0.1477041989564895,0.679328441619873,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471862912178039,1.0,1.0,0.0,1.0,-2.2447900772094727,2.244786024093628,4.0539366636949126e-06,1.7339578866958618,0.3504792153835296,0.3504792153835296,0.0,111.94493103027344,104.0,8586.0224609375,-0.0,1073.6666259765625,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271744191646576,1.0,0.0,0.0,0.5573034286499023,0.557307243347168,2.0724158389384684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.644287109375,0.0,26.52866172790528,1895.4371337890625,0.0,326.4355163574219,0.2605383992195129,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.7528691291809082,0.2408643811941146,0.2194943726062774,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609799146652222,0.3646560907363891,0.3479227423667907,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.9990000128746032,0.6445789337158203,0.4003643691539764,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442187666893005,0.2319755256175995,0.2229142189025879,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413881182670593,0.1477041989564895,0.679328441619873,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471862912178039,1.0,1.0,0.0,1.0,-2.2447900772094727,2.244786024093628,4.0539366636949126e-06,1.7339578866958618,0.3504792153835296,0.3504792153835296,0.0,111.94493103027344,104.0,8586.0224609375,-0.0,1073.6666259765625,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271744191646576,1.0,0.0,0.0,0.5573034286499023,0.557307243347168,2.0724158389384684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.644287109375,0.0,26.52866172790528,1895.4371337890625,0.0,326.4355163574219,0.2605383992195129,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536782026290894,0.2397983968257904,0.2184845060110092,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617451190948486,0.3627838790416717,0.3461023569107055,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6444979906082153,0.3972001373767853,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442949414253235,0.230242908000946,0.2212242782115936,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1877136230469,0.6413624882698059,0.1465528309345245,0.6738756895065308,287.1914978027344,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442360699176788,1.0,1.0,0.0,1.0,-2.228998899459839,2.228995084762573,3.997063686256297e-06,1.7215497493743896,0.3247285485267639,0.3247285485267639,0.0,110.2385025024414,107.0,8031.1904296875,-0.0,1050.62744140625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045382440090179,1.0,0.0,0.0,0.5034685730934143,0.5034723281860352,1.691368289868933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.364501953125,0.0,23.13277053833008,1895.4371337890625,0.0,283.7218322753906,0.254026859998703,1.0,0.0,3.0,1.0,0.0
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536782026290894,0.2397983968257904,0.2184845060110092,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617451190948486,0.3627838790416717,0.3461023569107055,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6444979906082153,0.3972001373767853,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442949414253235,0.230242908000946,0.2212242782115936,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1877136230469,0.6413624882698059,0.1465528309345245,0.6738756895065308,287.1914978027344,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442360699176788,1.0,1.0,0.0,1.0,-2.228998899459839,2.228995084762573,3.997063686256297e-06,1.7215497493743896,0.3247285485267639,0.3247285485267639,0.0,110.2385025024414,107.0,8031.1904296875,-0.0,1050.62744140625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045382440090179,1.0,0.0,0.0,0.5034685730934143,0.5034723281860352,1.691368289868933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.364501953125,0.0,23.13277053833008,1895.4371337890625,0.0,283.7218322753906,0.254026859998703,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.7526389360427856,0.2388470470905304,0.2176280170679092,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8603447079658508,0.3611121773719787,0.3445196449756622,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.9990000128746032,0.6440733671188354,0.3973362445831299,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056640625,0.742633044719696,0.2286622077226638,0.2197333425283432,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6398664116859436,0.1455133259296417,0.6692138910293579,287.3070373535156,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3141174316406,1.0,0.4428801834583282,1.0,1.0,0.0,1.0,-2.218839406967163,2.2188353538513184,3.960779849876417e-06,1.7136141061782837,0.3012013435363769,0.3012013435363769,0.0,109.9928970336914,107.0,7540.212890625,-0.0,1039.173828125,1.0,283.1499938964844,286.9971618652344,288.6345520019531,289.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18602.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837301135063171,1.0,0.0,0.0,0.4582034349441528,0.4665245115756988,1.4009096993561345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.444580078125,0.0,20.81992721557617,1895.4371337890625,0.0,247.9737243652344,0.2491658926010131,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524914741516113,0.2387658804655075,0.2175561934709549,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8601557612419128,0.360969215631485,0.3443857431411743,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.9990000128746032,0.6440107226371765,0.3974465429782867,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.7424328327178955,0.2285252064466476,0.2196056097745895,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133850097656,0.6396884322166443,0.1454232186079025,0.6688175797462463,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.324462890625,1.0,0.442811369895935,1.0,1.0,0.0,1.0,-2.218095064163208,2.218091011047364,3.9581291275681e-06,1.7130329608917236,0.2991667687892914,0.2991667687892914,0.0,110.0140380859375,110.0,7497.69287109375,-0.0,1038.486083984375,1.0,283.1499938964844,287.0068664550781,288.63201904296875,289.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18581.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819530606269836,1.0,0.0,0.0,0.4543755352497101,0.4652208387851715,1.3776007001808921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.79833984375,0.0,20.7093448638916,1895.4371337890625,0.0,245.0408630371093,0.2488342672586441,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500588297843933,0.2377768903970718,0.2166960537433624,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570981621742249,0.3592174649238586,0.3427610397338867,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428518891334534,0.3998832702636719,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.7393512725830078,0.2268198281526565,0.2180319726467132,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369645595550537,0.144299179315567,0.6639542579650879,287.4477844238281,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424842894077301,1.0,1.0,0.0,1.0,-2.210303544998169,2.210299491882324,3.930440016119974e-06,1.7069514989852903,0.2739091515541076,0.2739091515541076,0.0,110.73819732666016,113.0,6978.97998046875,-0.0,1033.2012939453125,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604178726673126,1.0,0.0,0.0,0.4093265235424042,0.4673110544681549,1.1179779768610842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.76708984375,0.0,20.238977432250977,1895.4371337890625,0.0,210.56271362304688,0.2459386140108108,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500588297843933,0.2377768903970718,0.2166960537433624,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570981621742249,0.3592174649238586,0.3427610397338867,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428518891334534,0.3998832702636719,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.7393512725830078,0.2268198281526565,0.2180319726467132,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369645595550537,0.144299179315567,0.6639542579650879,287.4477844238281,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424842894077301,1.0,1.0,0.0,1.0,-2.210303544998169,2.210299491882324,3.930440016119974e-06,1.7069514989852903,0.2739091515541076,0.2739091515541076,0.0,110.73819732666016,113.0,6978.97998046875,-0.0,1033.2012939453125,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604178726673126,1.0,0.0,0.0,0.4093265235424042,0.4673110544681549,1.1179779768610842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.76708984375,0.0,20.238977432250977,1895.4371337890625,0.0,210.56271362304688,0.2459386140108108,1.0,0.0,3.0,1.0,0.0
