time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097961425781,0.7485159039497375,0.2372931092977523,0.2162879556417465,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51123046875,0.8551831245422363,0.3583573698997497,0.341977059841156,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5122985839844,0.9990000128746032,0.6419994831085205,0.4017097651958465,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.7374869585037231,0.2259662747383117,0.2172566205263137,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.6353228688240051,0.143734335899353,0.6615649461746216,287.5109558105469,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.517822265625,1.0,0.4426273107528686,1.0,1.0,0.0,1.0,-2.207263469696045,2.20725965499878,3.919669325114228e-06,1.704581618309021,0.2613649666309356,0.2613649666309356,0.0,111.36700439453124,113.0,6733.5849609375,-0.0,1032.4486083984375,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480633795261383,1.0,0.0,0.0,0.3891514837741852,0.4714469313621521,1.010742511908802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.630126953125,0.0,20.22061347961425,1895.4371337890625,0.0,191.3736724853516,0.2450531423091888,1.0,0.0,3.0,1.0,0.0
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7467979192733765,0.2368068248033523,0.2158859223127365,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.8530640006065369,0.3574974238872528,0.3412021994590759,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9990000128746032,0.6409518122673035,0.4038690328598022,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703125,0.7354483604431152,0.2251046150922775,0.2164815813302993,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.633529782295227,0.1431619822978973,0.6591768264770508,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782470703125,1.0,0.4429329931735992,1.0,1.0,0.0,1.0,-2.204643726348877,2.204639673233032,3.910404757334618e-06,1.7025419473648071,0.2488550990819931,0.2488550990819931,0.0,112.14313507080078,116.0,6497.56689453125,-0.0,1032.6798095703125,1.0,283.1499938964844,287.2430725097656,288.5832824707031,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349194526672363,1.0,0.0,0.0,0.3703237175941467,0.4747415781021118,9.193153793773945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.23095703125,0.0,20.2056941986084,1895.4371337890625,0.0,171.11886596679688,0.2443502992391586,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429628968238831,0.235807716846466,0.2150763273239135,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.848371684551239,0.3557578027248382,0.3396533131599426,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382920145988464,0.4089676439762115,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309637665748596,0.2233411818742752,0.2149120420217514,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295854449272156,0.1419815570116043,0.6543241143226624,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439074695110321,1.0,1.0,0.0,1.0,-2.2002203464508057,2.200216293334961,3.894801920978352e-06,1.6991060972213743,0.2239051759243011,0.2239051759243011,0.0,114.0456085205078,104.0,6050.185546875,-0.0,1035.28515625,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308263748884201,1.0,0.0,0.0,0.3358420729637146,0.4789179265499115,7.782947619716651e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4849853515625,0.0,20.14116096496582,1895.4371337890625,0.0,129.45263671875,0.2432179003953933,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429628968238831,0.235807716846466,0.2150763273239135,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.848371684551239,0.3557578027248382,0.3396533131599426,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382920145988464,0.4089676439762115,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309637665748596,0.2233411818742752,0.2149120420217514,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295854449272156,0.1419815570116043,0.6543241143226624,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439074695110321,1.0,1.0,0.0,1.0,-2.2002203464508057,2.200216293334961,3.894801920978352e-06,1.6991060972213743,0.2239051759243011,0.2239051759243011,0.0,114.0456085205078,104.0,6050.185546875,-0.0,1035.28515625,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308263748884201,1.0,0.0,0.0,0.3358420729637146,0.4789179265499115,7.782947619716651e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4849853515625,0.0,20.14116096496582,1895.4371337890625,0.0,129.45263671875,0.2432179003953933,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440894246101379,0.0,0.2140792310237884,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.849551796913147,0.0,0.3379134237766266,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051164388656616,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312175631523132,0.0,0.2131282091140747,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296850442886353,0.0,0.6484901309013367,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.1831717491149902,2.1831679344177246,3.835255029116524e-06,1.6860291957855225,0.0,0.0,0.0,112.02599334716795,60.0,5620.5478515625,-0.0,1010.41015625,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047163188457489,0.48101407289505,6.734824253840088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039175033569336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440894246101379,0.0,0.2140792310237884,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.849551796913147,0.0,0.3379134237766266,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051164388656616,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312175631523132,0.0,0.2131282091140747,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296850442886353,0.0,0.6484901309013367,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.1831717491149902,2.1831679344177246,3.835255029116524e-06,1.6860291957855225,0.0,0.0,0.0,112.02599334716795,60.0,5620.5478515625,-0.0,1010.41015625,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047163188457489,0.48101407289505,6.734824253840088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039175033569336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,0.0006716858479194,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.3784615397453308,0.0,0.0007073198794387,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.3784615397453308,0.0,0.0005224243504926,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,0.0007073152228258,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,0.0033551026135683,288.0634155273437,294.1499938964844,290.3077087402344,285.6138000488281,290.31573486328125,296.62677001953125,286.5909729003906,0.0,0.0,0.7825062870979309,0.7825062870979309,0.2174937129020691,1.0,-0.0071578440256416,0.0072074858471751,-4.9641617806628346e-05,-0.0089981202036142,0.0,0.0,0.0,-0.0376281328499317,60.0,884.1886596679688,-0.0,-3.4932056678371737e-06,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,7.159542292356491e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.256078195124941e-16,1.1029012718290904e-15,1.7287893048805715e-21,8.161173126186583e-12,8.161160983122251e-12,1.1903157138778897e-17,0.0,0.0,-0.0,0.0,0.0,1.6259991733951762e-26,1.3525711640820457e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0008883515838533,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,0.0006655086181126,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0004915425670333,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,0.000888536684215,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,0.0028442426118999,288.0559387207031,294.1499938964844,290.27227783203125,285.603271484375,290.3141784667969,296.17987060546875,286.0658874511719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0072479210793972,0.0070121800526976,0.0002357409975957,-0.0091139478608965,0.0,0.0,0.0,-0.0385146364569664,60.0,363.110595703125,-0.0,-3.2790330806165e-06,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.165393722801934e-26,9.144281479583576e-26,6.516858828936122e-29,-1.0670958292637239e-17,-1.0670380093389066e-17,-5.782680620890506e-22,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,0.0001134894409915,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0001299934374401,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,0.0001143070549005,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0001183550120913,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,0.000527715194039,288.0508728027344,294.1499938964844,290.2335205078125,285.5920104980469,290.31842041015625,295.5747985839844,285.8715209960937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012047666823491,0.0024336369242519,-0.0012288702419027,-0.0124182077124714,0.0,0.0,0.0,-0.0079006981104612,60.0,138.28834533691406,-0.0,-9.897086528098953e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2507183447532127e-34,3.084615873936466e-34,7.603048099539371e-35,-1.881592747694487e-20,-1.8814079245263686e-20,-1.8487531182315223e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.357245289720596e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,9.833018702920526e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,7.226616435218602e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.855871030595154e-05,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,0.0004681709397118,288.0489196777344,294.1499938964844,290.1948547363281,285.5809936523437,290.31744384765625,294.95513916015625,285.8282165527344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.000997427268885,0.00063455873169,0.0003628684789873,-0.0141482604667544,0.0,0.0,0.0,-0.0075565692968666,60.0,51.63423538208008,-0.0,-6.780427241892539e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8614280726880495e-39,-5.851252058545455e-39,-3.223242905566051e-39,-1.881592586135773e-20,-1.8814042086759606e-20,-1.8835337983274904e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,9.394597145728768e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,9.892995149130002e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,7.306937914108858e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,9.89293257589452e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,0.0004692655056715,288.0469665527344,294.1499938964844,290.15625,285.5702209472656,290.3161926269531,294.4029541015625,285.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012278798967,2.8435270138515992e-08,0.0010011994745582,-0.0147612458094954,0.0,0.0,0.0,-0.007786220870912,60.0,20.80005645751953,-0.0,-6.833423071839206e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3249341644343065e-43,6.459985920537408e-43,3.4892331761687945e-43,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,9.394037624588236e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.892413800116628e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028381347656,0.0,0.0,7.306521001737565e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.89234249573201e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0004692373331636,288.0448913574219,294.1499938964844,290.11773681640625,285.5596618652344,290.3145751953125,293.9096069335937,285.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.990985041393061e-09,0.0010010609403252,-0.0147420475259423,0.0,0.0,0.0,-0.0077817277051508,60.0,9.376174926757812,-0.0,-6.832596710637517e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,9.392934589413926e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.89124964689836e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,7.305658800760284e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,9.891181252896786e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0004691824724432,288.0404357910156,294.1499938964844,290.0409240722656,285.53924560546875,290.3103942871094,293.0757751464844,285.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.51119327545166,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,9.392934589413926e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.89124964689836e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,7.305658800760284e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,9.891181252896786e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0004691824724432,288.0404357910156,294.1499938964844,290.0409240722656,285.53924560546875,290.3103942871094,293.0757751464844,285.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.51119327545166,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,9.391932690050452e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,9.890194633044302e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,7.304878818104044e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,9.89012696663849e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,0.0004691326175816,288.0355529785156,294.1499938964844,289.9643859863281,285.51959228515625,290.304931640625,292.4090270996094,286.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.845367908477783,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,9.391932690050452e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,9.890194633044302e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,7.304878818104044e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,9.89012696663849e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,0.0004691326175816,288.0355529785156,294.1499938964844,289.9643859863281,285.51959228515625,290.304931640625,292.4090270996094,286.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.845367908477783,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.391066123498604e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,9.88928077276796e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,7.304204336833209e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,9.88921383395791e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0004690894857048,288.03033447265625,294.1499938964844,289.88818359375,285.5007019042969,290.2982177734375,291.8710632324219,286.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6707911491394043,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.391066123498604e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,9.88928077276796e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,7.304204336833209e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,9.88921383395791e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0004690894857048,288.03033447265625,294.1499938964844,289.88818359375,285.5007019042969,290.2982177734375,291.8710632324219,286.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6707911491394043,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.390367631567642e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,9.888545173453168e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,7.303660095203668e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,9.888478962238878e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,0.0004690547648351,288.0247497558594,294.1499938964844,289.8122863769531,285.482421875,290.290283203125,291.4342041015625,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5632340908050537,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.390367631567642e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,9.888545173453168e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,7.303660095203668e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,9.888478962238878e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,0.0004690547648351,288.0247497558594,294.1499938964844,289.8122863769531,285.482421875,290.290283203125,291.4342041015625,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5632340908050537,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,9.390091145178304e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,9.8882541351486e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.30344545445405e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.888188651530072e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,0.000469041056931,288.0218505859375,294.1499938964844,289.7744445800781,285.4734802246094,290.28582763671875,291.2465515136719,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.514969825744629,-0.0,-6.826750365007683e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,9.38986922847107e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.888019849313424e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,7.303272286662832e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,9.887954365694895e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,0.0004690300556831,288.01885986328125,294.1499938964844,289.7366638183594,285.4646911621094,290.2811279296875,291.076171875,286.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.468197822570801,-0.0,-6.82641569937914e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,9.389600018039346e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.88773608696647e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.303062739083543e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.887671330943704e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,0.0004690167552325,288.0126953125,294.1499938964844,289.661376953125,285.44744873046875,290.2707824707031,290.7789306640625,286.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3777668476104736,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,9.389600018039346e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.88773608696647e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.303062739083543e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.887671330943704e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,0.0004690167552325,288.0126953125,294.1499938964844,289.661376953125,285.44744873046875,290.2707824707031,290.7789306640625,286.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3777668476104736,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.389583283336832e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.887718624668196e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,7.303049642359838e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.887654596241192e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004690161149483,288.0062866210937,294.1499938964844,289.5863647460937,285.4306030273437,290.2593078613281,290.52960205078125,286.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2907538414001465,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.389583283336832e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.887718624668196e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,7.303049642359838e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.887654596241192e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004690161149483,288.0062866210937,294.1499938964844,289.5863647460937,285.4306030273437,290.2593078613281,290.52960205078125,286.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2907538414001465,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.389840124640614e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,9.88798783509992e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,7.303248276002705e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.88792526186444e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,0.0004690290952567,287.9996032714844,294.1499938964844,289.5116577148437,285.4140930175781,290.2467041015625,290.3178100585937,286.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.206752300262451,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.389840124640614e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,9.88798783509992e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,7.303248276002705e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.88792526186444e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,0.0004690290952567,287.9996032714844,294.1499938964844,289.5116577148437,285.4140930175781,290.2467041015625,290.3178100585937,286.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.206752300262451,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.390383638674392e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.888560452964156e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,7.303671009140089e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.888497879728676e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,0.0004690563946496,287.99273681640625,294.1499938964844,289.4372863769531,285.3978271484375,290.2330017089844,290.1356506347656,286.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.125518321990967,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.390383638674392e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.888560452964156e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,7.303671009140089e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.888497879728676e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,0.0004690563946496,287.99273681640625,294.1499938964844,289.4372863769531,285.3978271484375,290.2330017089844,290.1356506347656,286.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.125518321990967,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,9.3907663540449e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,9.88896281342022e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,7.303967868210748e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645080566406,0.0,0.0,9.8889009677805e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004690756031777,287.9892272949219,294.1499938964844,289.4001770019531,285.3897705078125,290.2257385253906,290.0536193847656,286.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0858633518218994,-0.0,-6.827620069316255e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,9.39122328418307e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,9.88944375421852e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,7.30432293494232e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,9.88938263617456e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,0.0004690985078923,287.98565673828125,294.1499938964844,289.3631896972656,285.3817443847656,290.2182312011719,289.97662353515625,286.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.046812057495117,-0.0,-6.828273768633153e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,9.392361243953928e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,9.890642104437576e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,7.305207691388205e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,9.890580986393616e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485168457031,0.0,0.0,0.0004691554931923,287.9784240722656,294.1499938964844,289.2893981933594,285.3657531738281,290.202392578125,289.8354797363281,286.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9704058170318604,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,9.392361243953928e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,9.890642104437576e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,7.305207691388205e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,9.890580986393616e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485168457031,0.0,0.0,0.0004691554931923,287.9784240722656,294.1499938964844,289.2893981933594,285.3657531738281,290.202392578125,289.8354797363281,286.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9704058170318604,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,9.393794607603922e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.892150410450996e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,7.306321640498936e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.89209074759856e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,0.0004692272341344,287.97100830078125,294.1499938964844,289.2159118652344,285.3498229980469,290.185546875,289.7086181640625,286.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8961488008499143,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,9.393794607603922e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.892150410450996e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,7.306321640498936e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.89209074759856e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,0.0004692272341344,287.97100830078125,294.1499938964844,289.2159118652344,285.3498229980469,290.185546875,289.7086181640625,286.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8961488008499143,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.39551173360087e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.89395848591812e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,7.3076575063169e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.893899550661445e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,0.0004693131777457,287.9634704589844,294.1499938964844,289.1427307128906,285.3338623046875,290.1676940917969,289.5929870605469,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8238788843154907,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
