time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079920,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.39551173360087e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.89395848591812e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,7.3076575063169e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.893899550661445e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,0.0004693131777457,287.9634704589844,294.1499938964844,289.1427307128906,285.3338623046875,290.1676940917969,289.5929870605469,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8238788843154907,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.39749661483802e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.896048868540674e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,7.309200736926869e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,9.895989933284e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,0.0004694124800153,287.9557800292969,294.1499938964844,289.0698547363281,285.3177795410156,290.1488342285156,289.4862365722656,286.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.75344979763031,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.39749661483802e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.896048868540674e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,7.309200736926869e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,9.895989933284e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,0.0004694124800153,287.9557800292969,294.1499938964844,289.0698547363281,285.3177795410156,290.1488342285156,289.4862365722656,286.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.75344979763031,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,9.398582915309817e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,9.897191921481864e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,7.310045475605875e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,9.897133713820948e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,0.0004694668168667,287.951904296875,294.1499938964844,289.03350830078125,285.3096923828125,290.1390686035156,289.4356384277344,286.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7188942432403564,-0.0,-6.83888572439173e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,9.399726695846766e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,9.89839609246701e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,7.310934597626328e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,9.898338612401858e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,0.0004695240058936,287.947998046875,294.1499938964844,288.9972839355469,285.3015441894531,290.1290283203125,289.3865966796875,286.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.684748649597168,-0.0,-6.84053986788058e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,9.402171417605132e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.900970326270908e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,7.312835077755153e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.900912846205756e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,0.0004696462710853,287.9400939941406,294.1499938964844,288.92498779296875,285.2850646972656,290.1083068847656,289.2923278808594,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6175938844680786,-0.0,-6.844077660161929e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,9.402171417605132e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.900970326270908e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,7.312835077755153e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.900912846205756e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,0.0004696462710853,287.9400939941406,294.1499938964844,288.92498779296875,285.2850646972656,290.1083068847656,289.2923278808594,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6175938844680786,-0.0,-6.844077660161929e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,9.40478639677167e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,9.903723548632116e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,7.314868707908317e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.903666796162724e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0004697770345956,287.9320983886719,294.1499938964844,288.85302734375,285.268310546875,290.0866394042969,289.2024841308594,286.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5519100427627563,-0.0,-6.847865563486266e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,9.40478639677167e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,9.903723548632116e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,7.314868707908317e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.903666796162724e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0004697770345956,287.9320983886719,294.1499938964844,288.85302734375,285.268310546875,290.0866394042969,289.2024841308594,286.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5519100427627563,-0.0,-6.847865563486266e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.40748941502534e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.906569175655022e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,7.316970732063055e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,9.906513878377154e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,0.0004699121927842,287.9240417480469,294.1499938964844,288.7813720703125,285.2511901855469,290.0640869140625,289.1162109375,286.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082043880431e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.487602710723877,-0.0,-6.851782785588513e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.40748941502534e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.906569175655022e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,7.316970732063055e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,9.906513878377154e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,0.0004699121927842,287.9240417480469,294.1499938964844,288.7813720703125,285.2511901855469,290.0640869140625,289.1162109375,286.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082043880431e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.487602710723877,-0.0,-6.851782785588513e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,9.410190250491723e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,9.909413347486408e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,7.31907130102627e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.90935805020854e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,0.0004700472345575,287.9158935546875,294.1499938964844,288.7099914550781,285.2336120605469,290.0406494140625,289.0328369140625,286.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4245909452438354,-0.0,-6.85569787606255e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,9.410190250491723e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,9.909413347486408e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,7.31907130102627e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.90935805020854e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,0.0004700472345575,287.9158935546875,294.1499938964844,288.7099914550781,285.2336120605469,290.0406494140625,289.0328369140625,286.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4245909452438354,-0.0,-6.85569787606255e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,9.411510836798698e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,9.910803782986476e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,7.320097938645631e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,9.91074921330437e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,0.0004701132711488,287.91180419921875,294.1499938964844,288.6744384765625,285.22467041015625,290.0285949707031,288.9919738769531,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202942159916347e-09,0.0010028916876763,-0.0153029849752783,0.0,0.0,0.0,-0.0078878793865442,60.0,1.3935037851333618,-0.0,-6.857612788735423e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,9.412797226104884e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,9.912158566294238e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,7.321098382817581e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.912103996612132e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,0.000470177619718,287.9076843261719,294.1499938964844,288.6389465332031,285.215576171875,290.016357421875,288.95166015625,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218891179798902e-09,0.0010030280100181,-0.0153447650372982,0.0,0.0,0.0,-0.0078957863152027,60.0,1.362700581550598,-0.0,-6.859478673959529e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,9.415223757969216e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,9.914713155012578e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,7.322985038626939e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031677246094,0.0,0.0,9.914659312926231e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,0.0004702989535871,287.8994445800781,294.1499938964844,288.56817626953125,285.1969909667969,289.9912414550781,288.8724060058594,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957795662591e-09,0.001003285171464,-0.0154235251247882,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3018956184387207,-0.0,-6.862995860501543e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,9.415223757969216e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,9.914713155012578e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,7.322985038626939e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031677246094,0.0,0.0,9.914659312926231e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,0.0004702989535871,287.8994445800781,294.1499938964844,288.56817626953125,285.1969909667969,289.9912414550781,288.8724060058594,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957795662591e-09,0.001003285171464,-0.0154235251247882,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3018956184387207,-0.0,-6.862995860501543e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.417382534593344e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.916986164171249e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,7.324664329644293e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,9.916933049680664e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,0.0004704069287981,287.8911437988281,294.1499938964844,288.49774169921875,285.17779541015625,289.9653015136719,288.7947692871094,286.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275702180147391e-09,0.0010035138111561,-0.0154935829341411,0.0,0.0,0.0,-0.0079239504411816,60.0,1.2421071529388428,-0.0,-6.866125090709829e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.417382534593344e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.916986164171249e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,7.324664329644293e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,9.916933049680664e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,0.0004704069287981,287.8911437988281,294.1499938964844,288.49774169921875,285.17779541015625,289.9653015136719,288.7947692871094,286.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275702180147391e-09,0.0010035138111561,-0.0154935829341411,0.0,0.0,0.0,-0.0079239504411816,60.0,1.2421071529388428,-0.0,-6.866125090709829e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.419194248039275e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.0,9.918893920257688e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,7.326072955038399e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,9.918841533362864e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0004704975581262,287.8827819824219,294.1499938964844,288.4275817871094,285.1579284667969,289.9385681152344,288.7185363769531,286.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1832711696624756,-0.0,-6.868748414490258e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.419194248039275e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.0,9.918893920257688e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,7.326072955038399e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,9.918841533362864e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0004704975581262,287.8827819824219,294.1499938964844,288.4275817871094,285.1579284667969,289.9385681152344,288.7185363769531,286.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1832711696624756,-0.0,-6.868748414490258e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,9.4205817731563e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.920354204950854e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,7.32715125195682e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.920302545651792e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,0.0004705669998656,287.8744201660156,294.1499938964844,288.35772705078125,285.1373291015625,289.9110412597656,288.6435241699219,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315243439303231e-09,0.001003851997666,-0.0155971627682447,0.0,0.0,0.0,-0.0079435529187321,60.0,1.1253299713134766,-0.0,-6.87075356609057e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,9.4205817731563e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.920354204950854e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,7.32715125195682e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.920302545651792e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,0.0004705669998656,287.8744201660156,294.1499938964844,288.35772705078125,285.1373291015625,289.9110412597656,288.6435241699219,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315243439303231e-09,0.001003851997666,-0.0155971627682447,0.0,0.0,0.0,-0.0079435529187321,60.0,1.1253299713134766,-0.0,-6.87075356609057e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,9.42108454182744e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88494873046875,0.0,0.0,9.920883167069404e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,7.327541970880702e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,9.920832235366106e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,0.000470592174679,287.8702392578125,294.1499938964844,288.3229064941406,285.1267395019531,289.89697265625,288.6064453125,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039112530648,6.3214318224424915e-09,0.0010039048502221,-0.0156133733689785,0.0,0.0,0.0,-0.0079466206952929,60.0,1.0966951847076416,-0.0,-6.87147760913831e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.4214738055598e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.921293531078844e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,7.327844650717452e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.921242599375546e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,0.0004706117033492,287.86602783203125,294.1499938964844,288.2881774902344,285.115966796875,289.8827209472656,288.569580078125,286.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0682328939437866,-0.0,-6.872037516814089e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.421805589227006e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.921642777044326e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,7.328102219616994e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,9.921591845341028e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.0004706284089479,287.8576354980469,294.1499938964844,288.21893310546875,285.09375,289.8537292480469,288.4965515136719,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0118699073791504,-0.0,-6.872502922306013e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.421805589227006e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.921642777044326e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,7.328102219616994e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,9.921591845341028e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.0004706284089479,287.8576354980469,294.1499938964844,288.21893310546875,285.09375,289.8537292480469,288.4965515136719,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0118699073791504,-0.0,-6.872502922306013e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,9.42151018534787e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,9.92133136605844e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,7.327872299356386e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,9.9212811619509e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.0,0.0004706137697212,287.8492431640625,294.1499938964844,288.1499938964844,285.0706481933594,289.8240051269531,288.4244384765625,286.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326357215868938e-09,0.0010039471089839,-0.0156262759119272,0.0,0.0,0.0,-0.0079490626230835,60.0,0.956246256828308,-0.0,-6.872054569839747e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,9.42151018534787e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,9.92133136605844e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,7.327872299356386e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,9.9212811619509e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.0,0.0004706137697212,287.8492431640625,294.1499938964844,288.1499938964844,285.0706481933594,289.8240051269531,288.4244384765625,286.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326357215868938e-09,0.0010039471089839,-0.0156262759119272,0.0,0.0,0.0,-0.0079490626230835,60.0,0.956246256828308,-0.0,-6.872054569839747e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.419851994607598e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.919584408635274e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,7.326582272071391e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,9.919534932123496e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,0.000470531056635,287.8408203125,294.1499938964844,288.08233642578125,285.046142578125,289.7936096191406,288.3533020019531,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544975049315e-09,0.0010037691099569,-0.0155717572197318,0.0,0.0,0.0,-0.007938745431602,60.0,0.9015604853630066,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.419851994607598e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.919584408635274e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,7.326582272071391e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,9.919534932123496e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,0.000470531056635,287.8408203125,294.1499938964844,288.08233642578125,285.046142578125,289.7936096191406,288.3533020019531,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544975049315e-09,0.0010037691099569,-0.0155717572197318,0.0,0.0,0.0,-0.007938745431602,60.0,0.9015604853630066,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,9.416112152393909e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.915645932778716e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,7.32367261662148e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.9155971838627e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0004703443846665,287.8324279785156,294.1499938964844,288.01678466796875,285.0198974609375,289.7625427246094,288.2836303710937,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587979243744485e-09,0.001003369456157,-0.0154493022710084,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8484445214271545,-0.0,-6.864146939733473e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,9.416112152393909e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.915645932778716e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,7.32367261662148e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.9155971838627e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0004703443846665,287.8324279785156,294.1499938964844,288.01678466796875,285.0198974609375,289.7625427246094,288.2836303710937,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587979243744485e-09,0.001003369456157,-0.0154493022710084,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8484445214271545,-0.0,-6.864146939733473e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.0,0.0,9.413485531695188e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,9.912880341289564e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,7.321630255319178e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,9.91283159237355e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.0004702132428064,287.8282165527344,294.1499938964844,287.9847717285156,285.0061340332031,289.7467956542969,288.24951171875,286.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030952980741,6.226002824405441e-09,0.0010030891280621,-0.0153633933514356,0.0,0.0,0.0,-0.0078993132337927,60.0,0.8225584626197815,-0.0,-6.86031000896037e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,9.41039397730492e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.909624350257218e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,7.319224823731929e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,9.909576328936964e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.0004700588760897,287.82403564453125,294.1499938964844,287.9532165527344,284.99200439453125,289.7309265136719,288.2158508300781,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027652606368,6.187404810731323e-09,0.0010027590906247,-0.0152622833847999,0.0,0.0,0.0,-0.0078801782801747,60.0,0.7970846891403198,-0.0,-6.855795930960086e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.402867726748808e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.901698649628088e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,7.313371315831318e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.901651355903596e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.000469683058327,287.8156433105469,294.1499938964844,287.8914794921875,284.962646484375,289.69879150390625,288.1501159667969,286.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7473122477531433,-0.0,-6.844817335149855e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.402867726748808e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.901698649628088e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,7.313371315831318e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.901651355903596e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.000469683058327,287.8156433105469,294.1499938964844,287.8914794921875,284.962646484375,289.69879150390625,288.1501159667969,286.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7473122477531433,-0.0,-6.844817335149855e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.393696382176132e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.89203981589526e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,7.306237239390612e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.891993249766529e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0004692250513471,287.8072814941406,294.1499938964844,287.8314514160156,284.9319763183594,289.6661376953125,288.0865783691406,286.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979065687000684e-09,0.0010009775869548,-0.0147165190428495,0.0,0.0,0.0,-0.007776896469295,60.0,0.6991236209869385,-0.0,-6.831454157918415e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.393696382176132e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.89203981589526e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,7.306237239390612e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.891993249766529e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0004692250513471,287.8072814941406,294.1499938964844,287.8314514160156,284.9319763183594,289.6661376953125,288.0865783691406,286.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979065687000684e-09,0.0010009775869548,-0.0147165190428495,0.0,0.0,0.0,-0.007776896469295,60.0,0.6991236209869385,-0.0,-6.831454157918415e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
