time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082260,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.38309240154922e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.88087267614901e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,7.297989213839173e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.88082683761604e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0004686954780481,287.7989807128906,294.1499938964844,287.77294921875,284.9000549316406,289.6330871582031,288.0252990722656,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.84680126536341e-09,0.0009998467285186,-0.0143700325861573,0.0,0.0,0.0,-0.0077113271690905,60.0,0.652408242225647,-0.0,-6.81602401186865e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.38309240154922e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.88087267614901e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,7.297989213839173e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.88082683761604e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0004686954780481,287.7989807128906,294.1499938964844,287.77294921875,284.9000549316406,289.6330871582031,288.0252990722656,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.84680126536341e-09,0.0009998467285186,-0.0143700325861573,0.0,0.0,0.0,-0.0077113271690905,60.0,0.652408242225647,-0.0,-6.81602401186865e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.371274063596502e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.86842715064995e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,7.288796768989414e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.868382039712742e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0004681052814703,287.7906799316406,294.1499938964844,287.7158203125,284.8670349121094,289.5996398925781,287.9662170410156,286.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699409388881804e-09,0.0009985862998291,-0.0139839118346571,0.0,0.0,0.0,-0.0076382588595151,60.0,0.607068657875061,-0.0,-6.798848772859857e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.371274063596502e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.86842715064995e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,7.288796768989414e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.868382039712742e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0004681052814703,287.7906799316406,294.1499938964844,287.7158203125,284.8670349121094,289.5996398925781,287.9662170410156,286.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699409388881804e-09,0.0009985862998291,-0.0139839118346571,0.0,0.0,0.0,-0.0076382588595151,60.0,0.607068657875061,-0.0,-6.798848772859857e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.364970901515336e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.86178929451853e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,7.283894228748977e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,9.861744911177084e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,0.0004677904653362,287.7865600585937,294.1499938964844,287.687744140625,284.85015869140625,289.582763671875,287.9375305175781,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979198221117,5.620802934203084e-09,0.0009979142341762,-0.0137779852375388,0.0,0.0,0.0,-0.0075992904603481,60.0,0.5849052667617798,-0.0,-6.789697692966001e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.358457464259118e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.85493024927564e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,7.278827979462221e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.854885865934192e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0004674651718232,287.78240966796875,294.1499938964844,287.65997314453125,284.83306884765625,289.5657958984375,287.90936279296875,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.539577241364668e-09,0.0009972197003662,-0.0135651947930455,0.0,0.0,0.0,-0.0075590233318507,60.0,0.563039243221283,-0.0,-6.780248895665866e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.344872523797676e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.840624989010394e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,7.268261833814904e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.840581333264709e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,0.0004667867324315,287.7742004394531,294.1499938964844,287.605224609375,284.7981872558594,289.5316467285156,287.8544921875,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701856295163e-09,0.0009957711445167,-0.0131214270368218,0.0,0.0,0.0,-0.0074750487692654,60.0,0.5201366543769836,-0.0,-6.760564019714367e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.344872523797676e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.840624989010394e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,7.268261833814904e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.840581333264709e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,0.0004667867324315,287.7742004394531,294.1499938964844,287.605224609375,284.7981872558594,289.5316467285156,287.8544921875,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701856295163e-09,0.0009957711445167,-0.0131214270368218,0.0,0.0,0.0,-0.0074750487692654,60.0,0.5201366543769836,-0.0,-6.760564019714367e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,9.33071059989743e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.825711458688602e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,7.257246761582792e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.825667802942915e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0004660794220399,287.7660522460937,294.1499938964844,287.5514221191406,284.7626037597656,289.4971923828125,287.8015441894531,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597552022311e-09,0.0009942611213773,-0.0126587972044944,0.0,0.0,0.0,-0.0073875063098967,60.0,0.478325605392456,-0.0,-6.74007267775778e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,9.33071059989743e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.825711458688602e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,7.257246761582792e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.825667802942915e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0004660794220399,287.7660522460937,294.1499938964844,287.5514221191406,284.7626037597656,289.4971923828125,287.8015441894531,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597552022311e-09,0.0009942611213773,-0.0126587972044944,0.0,0.0,0.0,-0.0073875063098967,60.0,0.478325605392456,-0.0,-6.74007267775778e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.316165960626675e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.810394840314984e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,7.245933375088498e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.81035191216506e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0004653530195355,287.7579040527344,294.1499938964844,287.4984130859375,284.7263488769531,289.46246337890625,287.7503967285156,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242176860582e-09,0.0009927103528752,-0.0121836699545383,0.0,0.0,0.0,-0.0072976006194949,60.0,0.4374869167804718,-0.0,-6.719061218518618e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.316165960626675e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.810394840314984e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,7.245933375088498e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.81035191216506e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0004653530195355,287.7579040527344,294.1499938964844,287.4984130859375,284.7263488769531,289.46246337890625,287.7503967285156,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242176860582e-09,0.0009927103528752,-0.0121836699545383,0.0,0.0,0.0,-0.0072976006194949,60.0,0.4374869167804718,-0.0,-6.719061218518618e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.30140886339359e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.794854850042611e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,7.234455551952124e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,9.794812649488448e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.000464615994133,287.7498474121094,294.1499938964844,287.4460754394531,284.6895446777344,289.427490234375,287.7008972167969,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828246691346294e-09,0.0009911369998008,-0.0117016183212399,0.0,0.0,0.0,-0.0072063859552145,60.0,0.39749875664711,-0.0,-6.69777762141166e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.30140886339359e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.794854850042611e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,7.234455551952124e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,9.794812649488448e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.000464615994133,287.7498474121094,294.1499938964844,287.4460754394531,284.6895446777344,289.427490234375,287.7008972167969,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828246691346294e-09,0.0009911369998008,-0.0117016183212399,0.0,0.0,0.0,-0.0072063859552145,60.0,0.39749875664711,-0.0,-6.69777762141166e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,9.294000483350828e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.787052840692922e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.22869299352169e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.78701064013876e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0004642459680326,287.7458190917969,294.1499938964844,287.42010498046875,284.6709899902344,289.4098815917969,287.6767272949219,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595983177423,0.0,0.0,0.0,-0.0071605914272367,60.0,0.3777996897697449,-0.0,-6.687104558977809e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.286594286095352e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.779253014130518e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,7.222932617878541e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.779211541172116e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0004638760583475,287.7418212890625,294.1499938964844,287.3942565917969,284.6523132324219,289.3922424316406,287.6529541015625,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.64352911677679e-09,0.0009895574767142,-0.0112176649272441,0.0,0.0,0.0,-0.0071148131974041,60.0,0.3582757413387298,-0.0,-6.676443575770463e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.271851740777493e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,9.763729030964896e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,7.211465708678588e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.763687558006497e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0004631397896446,287.7338256835937,294.1499938964844,287.3428039550781,284.61474609375,289.3567810058594,287.6063842773437,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459723257355108e-09,0.0009879857534542,-0.0107360938563942,0.0,0.0,0.0,-0.0070236925967037,60.0,0.3196798861026764,-0.0,-6.655249507048211e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.271851740777493e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,9.763729030964896e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,7.211465708678588e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.763687558006497e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0004631397896446,287.7338256835937,294.1499938964844,287.3428039550781,284.61474609375,289.3567810058594,287.6063842773437,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459723257355108e-09,0.0009879857534542,-0.0107360938563942,0.0,0.0,0.0,-0.0070236925967037,60.0,0.3196798861026764,-0.0,-6.655249507048211e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,9.257294732378796e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.748398588271812e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,7.200142863439396e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.748358570504934e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,0.0004624127177521,287.7259216308594,294.1499938964844,287.2915954589844,284.5769348144531,289.32110595703125,287.5611267089844,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278220444575709e-09,0.0009864335879683,-0.0102605503052473,0.0,0.0,0.0,-0.0069337137974798,60.0,0.2816247642040252,-0.0,-6.634353155732242e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,9.257294732378796e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.748398588271812e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,7.200142863439396e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.748358570504934e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,0.0004624127177521,287.7259216308594,294.1499938964844,287.2915954589844,284.5769348144531,289.32110595703125,287.5611267089844,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278220444575709e-09,0.0009864335879683,-0.0102605503052473,0.0,0.0,0.0,-0.0069337137974798,60.0,0.2816247642040252,-0.0,-6.634353155732242e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.243016393156722e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.733362821862102e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,7.189037569332868e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.733322804095224e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.0004616996156983,287.7180480957031,294.1499938964844,287.24041748046875,284.5389709472656,289.28521728515625,287.5170593261719,286.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100199291201534e-09,0.0009849113412201,-0.0097941206768155,0.0,0.0,0.0,-0.0068454607389867,60.0,0.2439894825220108,-0.0,-6.613890235485087e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.243016393156722e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.733362821862102e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,7.189037569332868e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.733322804095224e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.0004616996156983,287.7180480957031,294.1499938964844,287.24041748046875,284.5389709472656,289.28521728515625,287.5170593261719,286.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100199291201534e-09,0.0009849113412201,-0.0097941206768155,0.0,0.0,0.0,-0.0068454607389867,60.0,0.2439894825220108,-0.0,-6.613890235485087e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.229094575857744e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.718702494865283e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,7.17820948921144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.718663204694168e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004610043251886,287.7102355957031,294.1499938964844,287.189208984375,284.5009460449219,289.2491149902344,287.4740600585937,286.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.2066596448421478,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.229094575857744e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.718702494865283e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,7.17820948921144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.718663204694168e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004610043251886,287.7102355957031,294.1499938964844,287.189208984375,284.5009460449219,289.2491149902344,287.4740600585937,286.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.2066596448421478,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.222288645105436e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.711534949019553e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,7.17291550245136e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.711495658848436e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0004606643924489,287.70635986328125,294.1499938964844,287.1635131835937,284.4819641113281,289.23095703125,287.45294189453125,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.8417655723321795e-09,0.0009827014291658,-0.0091169932857155,0.0,0.0,0.0,-0.006717343814671,60.0,0.1880757361650467,-0.0,-6.584239997664555e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.215594764100388e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.70448600128293e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,7.16770882718265e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.704447438707577e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,0.0004603300767485,287.7024841308594,294.1499938964844,287.13775634765625,284.4629821777344,289.2127685546875,287.4320373535156,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.7583043344113776e-09,0.0009819876868277,-0.0088983122259378,0.0,0.0,0.0,-0.0066759679466485,60.0,0.1695213466882705,-0.0,-6.574678934612166e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.202568617183716e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.69076863839291e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,7.1575770562049e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.690730075817557e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0004596794897224,287.6947937011719,294.1499938964844,287.0859375,284.4251403808594,289.1762390136719,287.3908386230469,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595889586094358e-09,0.0009805988520383,-0.0084727574139833,0.0,0.0,0.0,-0.006595451850444,60.0,0.1324552297592163,-0.0,-6.556092557730153e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.202568617183716e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.69076863839291e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,7.1575770562049e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.690730075817557e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0004596794897224,287.6947937011719,294.1499938964844,287.0859375,284.4251403808594,289.1762390136719,287.3908386230469,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595889586094358e-09,0.0009805988520383,-0.0084727574139833,0.0,0.0,0.0,-0.006595451850444,60.0,0.1324552297592163,-0.0,-6.556092557730153e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.190060518449172e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.677596972323954e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,7.147848373278975e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.67755913734436e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004590548051055,287.6871643066406,294.1499938964844,287.0336303710937,284.38751220703125,289.1394958496094,287.35040283203125,286.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.439934337379213e-09,0.0009792651981115,-0.0080641228705644,0.0,0.0,0.0,-0.006518137641251,60.0,0.0953549817204475,-0.0,-6.538270014289084e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.190060518449172e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.677596972323954e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,7.147848373278975e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.67755913734436e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004590548051055,287.6871643066406,294.1499938964844,287.0336303710937,284.38751220703125,289.1394958496094,287.35040283203125,286.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.439934337379213e-09,0.0009792651981115,-0.0080641228705644,0.0,0.0,0.0,-0.006518137641251,60.0,0.0953549817204475,-0.0,-6.538270014289084e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.178109030472116e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.66501102084294e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,7.138552609831095e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.664973185863346e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,0.0004584578855428,287.6795959472656,294.1499938964844,286.98065185546875,284.3501892089844,289.1025085449219,287.31060791015625,286.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909122094082477e-09,0.0009779907995834,-0.007673651445657,0.0,0.0,0.0,-0.006444260943681,60.0,0.0581046268343925,-0.0,-6.52126246336593e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.178109030472116e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.66501102084294e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,7.138552609831095e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.664973185863346e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,0.0004584578855428,287.6795959472656,294.1499938964844,286.98065185546875,284.3501892089844,289.1025085449219,287.31060791015625,286.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909122094082477e-09,0.0009779907995834,-0.007673651445657,0.0,0.0,0.0,-0.006444260943681,60.0,0.0581046268343925,-0.0,-6.52126246336593e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.166746895061806e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.653045708546416e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,7.129715231712908e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.653009328758344e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004578904481604,287.6720886230469,294.1499938964844,286.9268493652344,284.3132629394531,289.0653076171875,287.2714233398437,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492402019495103e-09,0.0009767793817445,-0.0073024360463023,0.0,0.0,0.0,-0.0063740275800228,60.0,0.0205932669341564,-0.0,-6.505113958610309e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.166746895061806e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.653045708546416e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,7.129715231712908e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.653009328758344e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004578904481604,287.6720886230469,294.1499938964844,286.9268493652344,284.3132629394531,289.0653076171875,287.2714233398437,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492402019495103e-09,0.0009767793817445,-0.0073024360463023,0.0,0.0,0.0,-0.0063740275800228,60.0,0.0205932669341564,-0.0,-6.505113958610309e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.161297202808782e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.647307160776109e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.125476258806884e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.647270780988038e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0004576182982418,287.6683349609375,294.1499938964844,286.8996276855469,284.2949523925781,289.0466003417969,287.25201416015625,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762013796716,3.081290556039562e-09,0.0009761982946656,-0.0071243899874389,0.0,0.0,0.0,-0.0063403421081602,60.0,0.0017003791872411,-0.0,-6.497376148217883e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.156008309219033e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.641737415222452e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,7.121362432371825e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.64170103543438e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,0.0004573541227728,287.66461181640625,294.1499938964844,286.87213134765625,284.2767944335937,289.0278015136719,287.23272705078125,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756372892297,3.015333538414211e-09,0.0009756342624314,-0.0069515644572675,0.0,0.0,0.0,-0.006307644303888,60.0,-0.0172982234507799,-0.0,-6.489869974757313e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.145914373220876e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.63110796874389e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,7.113511674106121e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.63107231655158e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0004568500444293,287.6572265625,294.1499938964844,286.8162841796875,284.2408752441406,288.9900817871094,287.19439697265625,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894697745585063e-09,0.0009745579445734,-0.0066217649728059,0.0,0.0,0.0,-0.0062452480196952,60.0,-0.0556541085243225,-0.0,-6.47555680188816e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.145914373220876e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.63110796874389e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,7.113511674106121e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.63107231655158e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0004568500444293,287.6572265625,294.1499938964844,286.8162841796875,284.2408752441406,288.9900817871094,287.19439697265625,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894697745585063e-09,0.0009745579445734,-0.0066217649728059,0.0,0.0,0.0,-0.0062452480196952,60.0,-0.0556541085243225,-0.0,-6.47555680188816e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,9.136502194451168e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.62119665928185e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.10619060555473e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.62116100708954e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0004563799884635,287.64990234375,294.1499938964844,286.7592163085937,284.20556640625,288.9520568847656,287.1563720703125,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772095664127505e-09,0.0009735542116686,-0.0063142091967165,0.0,0.0,0.0,-0.0061870599165558,60.0,-0.0946083441376686,-0.0,-6.462224177994358e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
