time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084600,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,9.136502194451168e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.62119665928185e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.10619060555473e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.62116100708954e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0004563799884635,287.64990234375,294.1499938964844,286.7592163085937,284.20556640625,288.9520568847656,287.1563720703125,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772095664127505e-09,0.0009735542116686,-0.0063142091967165,0.0,0.0,0.0,-0.0061870599165558,60.0,-0.0946083441376686,-0.0,-6.462224177994358e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.12779723876156e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.61202895268798e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,7.09941959939897e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.61199402809143e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,0.0004559452354442,287.6426086425781,294.1499938964844,286.70074462890625,284.1709289550781,288.9137268066406,287.1185607910156,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663533615887559e-09,0.0009726258576847,-0.0060297423042356,0.0,0.0,0.0,-0.0061332411132752,60.0,-0.1342772543430328,-0.0,-6.449904077499016e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.12779723876156e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.61202895268798e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,7.09941959939897e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.61199402809143e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,0.0004559452354442,287.6426086425781,294.1499938964844,286.70074462890625,284.1709289550781,288.9137268066406,287.1185607910156,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663533615887559e-09,0.0009726258576847,-0.0060297423042356,0.0,0.0,0.0,-0.0061332411132752,60.0,-0.1342772543430328,-0.0,-6.449904077499016e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.119827154790984e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.603636135580018e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,7.093220483511686e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.603601938579232e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.0004555472114589,287.6354064941406,294.1499938964844,286.6407165527344,284.1370849609375,288.8750915527344,287.080810546875,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.5641317957791902e-09,0.0009717757930047,-0.0057692769914865,0.0,0.0,0.0,-0.0060839629732072,60.0,-0.1747643798589706,-0.0,-6.438634159167124e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.119827154790984e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.603636135580018e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,7.093220483511686e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.603601938579232e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.0004555472114589,287.6354064941406,294.1499938964844,286.6407165527344,284.1370849609375,288.8750915527344,287.080810546875,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.5641317957791902e-09,0.0009717757930047,-0.0057692769914865,0.0,0.0,0.0,-0.0060839629732072,60.0,-0.1747643798589706,-0.0,-6.438634159167124e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.116133151110262e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.599745681043714e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.090347207849845e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.599711484042928e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,0.0004553627222776,287.6318054199219,294.1499938964844,286.610107421875,284.1204528808594,288.8556213378906,287.0619506835937,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713842882774,2.518050656874493e-09,0.000971381785348,-0.0056485282257199,0.0,0.0,0.0,-0.0060611185617744,60.0,-0.1953666657209396,-0.0,-6.433413091144757e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.112626867135988e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.596053860150278e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.08762017893605e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.596019663149492e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0004551876336336,287.62823486328125,294.1499938964844,286.5790405273437,284.1040344238281,288.8360595703125,287.04302978515625,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710102458484,2.474319416023718e-09,0.000971007742919,-0.0055339373648166,0.0,0.0,0.0,-0.0060394387692213,60.0,-0.2162087708711624,-0.0,-6.428459897733775e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.10620583454147e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.589291585143656e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,7.082625234033912e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.589257388142868e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0004548669676296,287.62115478515625,294.1499938964844,286.5155029296875,284.0718688964844,288.7966613769531,287.00506591796875,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215714573988e-09,0.0009703227551653,-0.0053240372799336,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2586461305618286,-0.0,-6.419391951340003e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.10620583454147e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.589291585143656e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,7.082625234033912e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.589257388142868e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0004548669676296,287.62115478515625,294.1499938964844,286.5155029296875,284.0718688964844,288.7966613769531,287.00506591796875,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215714573988e-09,0.0009703227551653,-0.0053240372799336,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2586461305618286,-0.0,-6.419391951340003e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.100576426135376e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.58336313487962e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.078246562741697e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.583329665474594e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0004545858537312,287.6141052246094,294.1499938964844,286.45001220703125,284.0406494140625,288.7568359375,286.9667053222656,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697244968265,2.323982117857781e-09,0.00096972216852,-0.0051400000229477,0.0,0.0,0.0,-0.0059649096801877,60.0,-0.3022857010364532,-0.0,-6.411446662468735e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.100576426135376e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.58336313487962e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.078246562741697e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.583329665474594e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0004545858537312,287.6141052246094,294.1499938964844,286.45001220703125,284.0406494140625,288.7568359375,286.9667053222656,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697244968265,2.323982117857781e-09,0.00096972216852,-0.0051400000229477,0.0,0.0,0.0,-0.0059649096801877,60.0,-0.3022857010364532,-0.0,-6.411446662468735e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.094774577533826e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.577253513270988e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,7.07373401382938e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.577220771461724e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,0.000454296125099,287.6071472167969,294.1499938964844,286.3788146972656,284.008544921875,288.716552734375,286.9278564453125,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691055165603,2.251604680481023e-09,0.0009691032464616,-0.0049503450281918,0.0,0.0,0.0,-0.0059290290810167,60.0,-0.348221480846405,-0.0,-6.403264762866456e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.094774577533826e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.577253513270988e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,7.07373401382938e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.577220771461724e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,0.000454296125099,287.6071472167969,294.1499938964844,286.3788146972656,284.008544921875,288.716552734375,286.9278564453125,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691055165603,2.251604680481023e-09,0.0009691032464616,-0.0049503450281918,0.0,0.0,0.0,-0.0059290290810167,60.0,-0.348221480846405,-0.0,-6.403264762866456e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.088090155273676e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.570214024279268e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.068534614518285e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.570182010065764e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.0004539623041637,287.6002197265625,294.1499938964844,286.2987670898437,283.973876953125,288.6756286621094,286.88836669921875,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924145065,2.16822315657339e-09,0.000968390260823,-0.0047318539582192,0.0,0.0,0.0,-0.005887693259865,60.0,-0.3990740776062011,-0.0,-6.393844387275749e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.088090155273676e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.570214024279268e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.068534614518285e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.570182010065764e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.0004539623041637,287.6002197265625,294.1499938964844,286.2987670898437,283.973876953125,288.6756286621094,286.88836669921875,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924145065,2.16822315657339e-09,0.000968390260823,-0.0047318539582192,0.0,0.0,0.0,-0.005887693259865,60.0,-0.3990740776062011,-0.0,-6.393844387275749e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.084721386898308e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.566666267346592e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,7.065914542181417e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,9.566634253133088e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004537940549198,287.5968017578125,294.1499938964844,286.255615234375,283.95556640625,288.6548767089844,286.8683776855469,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680329822003,2.126200326912908e-09,0.0009680308867245,-0.004621738102287,0.0,0.0,0.0,-0.0058668605051934,60.0,-0.4264976680278778,-0.0,-6.389099382886343e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,9.081570169655606e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.563347703078762e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.063463272061199e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.56331568886526e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,0.0004536366905085,287.5933837890625,294.1499938964844,286.21051025390625,283.9366455078125,288.6339111328125,286.84814453125,286.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676968329586,2.0868948791274992e-09,0.0009676947956904,-0.004518742673099,0.0,0.0,0.0,-0.005847374908626,60.0,-0.4551972448825836,-0.0,-6.384662754044258e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.07689391169697e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.558423334965482e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,7.059826020849869e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.55839204834774e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0004534031904768,287.5865783691406,294.1499938964844,286.11474609375,283.8970031738281,288.59130859375,286.80645751953125,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671977022662,2.028541778997805e-09,0.0009671957232058,-0.0043658344075083,0.0,0.0,0.0,-0.0058184466324746,60.0,-0.5165021419525146,-0.0,-6.37807957559744e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.07689391169697e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.558423334965482e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,7.059826020849869e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.55839204834774e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0004534031904768,287.5865783691406,294.1499938964844,286.11474609375,283.8970031738281,288.59130859375,286.80645751953125,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671977022662,2.028541778997805e-09,0.0009671957232058,-0.0043658344075083,0.0,0.0,0.0,-0.0058184466324746,60.0,-0.5165021419525146,-0.0,-6.37807957559744e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.075109119294213e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.55654395511374e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,7.058437768137082e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.556512668495998e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.0004533141327556,287.5798645019531,294.1499938964844,286.0120849609375,283.8550109863281,288.5477294921875,286.7626037597656,286.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670066647231,2.0062151939725936e-09,0.0009670046856626,-0.0043073301203548,0.0,0.0,0.0,-0.005807377398014,60.0,-0.5823959112167358,-0.0,-6.375561412141907e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.075109119294213e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.55654395511374e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,7.058437768137082e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.556512668495998e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.0004533141327556,287.5798645019531,294.1499938964844,286.0120849609375,283.8550109863281,288.5477294921875,286.7626037597656,286.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670066647231,2.0062151939725936e-09,0.0009670046856626,-0.0043073301203548,0.0,0.0,0.0,-0.005807377398014,60.0,-0.5823959112167358,-0.0,-6.375561412141907e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.07753492356278e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.55909854383208e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,7.06032442394644e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.5590679848101e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0004534353793133,287.5731811523437,294.1499938964844,285.9032287597656,283.81072998046875,288.5030212402344,286.7144775390625,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672642918303,2.036353530243673e-09,0.0009672622545622,-0.0043863048776984,0.0,0.0,0.0,-0.005822317674756,60.0,-0.6527965664863586,-0.0,-6.378960648589782e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.07753492356278e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.55909854383208e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,7.06032442394644e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.5590679848101e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0004534353793133,287.5731811523437,294.1499938964844,285.9032287597656,283.81072998046875,288.5030212402344,286.7144775390625,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672642918303,2.036353530243673e-09,0.0009672622545622,-0.0043863048776984,0.0,0.0,0.0,-0.005822317674756,60.0,-0.6527965664863586,-0.0,-6.378960648589782e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.084456542041151e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.566386870574206e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,7.065707904985175e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.566356311552228e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0004537811910267,287.5665588378906,294.1499938964844,285.7888488769531,283.76434326171875,288.45703125,286.6588134765625,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680009679868,2.122502174017881e-09,0.0009679988143034,-0.0046120476908981,0.0,0.0,0.0,-0.0058650248683989,60.0,-0.7276815176010132,-0.0,-6.388682294300453e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.084456542041151e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.566386870574206e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,7.065707904985175e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.566356311552228e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0004537811910267,287.5665588378906,294.1499938964844,285.7888488769531,283.76434326171875,288.45703125,286.6588134765625,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680009679868,2.122502174017881e-09,0.0009679988143034,-0.0046120476908981,0.0,0.0,0.0,-0.0058650248683989,60.0,-0.7276815176010132,-0.0,-6.388682294300453e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,9.089009108720349e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.571180999046192e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,7.069248385960236e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.571150440024212e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0004540086374618,287.5632629394531,294.1499938964844,285.7297668457031,283.7403564453125,288.4336242675781,286.6285400390625,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968485372141,2.17918061373723e-09,0.0009684832184575,-0.0047605670988559,0.0,0.0,0.0,-0.0058931214734911,60.0,-0.766321063041687,-0.0,-6.395082152721443e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.094303823076189e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.57675583777018e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,7.073365850374103e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.57672600634396e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.000454273133073,287.5599975585937,294.1499938964844,285.6695556640625,283.71588134765625,288.40972900390625,286.5946350097656,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690494043752,2.2451016601365836e-09,0.0009690471924841,-0.004933304619044,0.0,0.0,0.0,-0.0059258029796183,60.0,-0.8062257170677185,-0.0,-6.402529351134946e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.104982746066526e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.58800155785866e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,7.081672083586454e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.587971726432444e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004548066644929,287.553466796875,294.1499938964844,285.5460510253906,283.66552734375,288.3610534667969,286.52056884765625,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701865492388,2.378068852948445e-09,0.0009701841627247,-0.0052817272953689,0.0,0.0,0.0,-0.0059917205944657,60.0,-0.888013482093811,-0.0,-6.417565145966364e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.104982746066526e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.58800155785866e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,7.081672083586454e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.587971726432444e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004548066644929,287.553466796875,294.1499938964844,285.5460510253906,283.66552734375,288.3610534667969,286.52056884765625,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701865492388,2.378068852948445e-09,0.0009701841627247,-0.0052817272953689,0.0,0.0,0.0,-0.0059917205944657,60.0,-0.888013482093811,-0.0,-6.417565145966364e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,9.114373824559152e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.597890311852098e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,7.088975689839572e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.59786048042588e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0004552758182398,287.5469970703125,294.1499938964844,285.4189758300781,283.6134338378906,288.31109619140625,286.4379272460937,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711864986456,2.49498599558251e-09,0.0009711839957162,-0.0055880914442241,0.0,0.0,0.0,-0.0060496819205582,60.0,-0.9723907113075256,-0.0,-6.430800425505367e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,9.114373824559152e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.597890311852098e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,7.088975689839572e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.59786048042588e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0004552758182398,287.5469970703125,294.1499938964844,285.4189758300781,283.6134338378906,288.31109619140625,286.4379272460937,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711864986456,2.49498599558251e-09,0.0009711839957162,-0.0055880914442241,0.0,0.0,0.0,-0.0060496819205582,60.0,-0.9723907113075256,-0.0,-6.430800425505367e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.121648326981811e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.60555044002831e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,7.094633474480361e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.605521336197852e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0004556392377708,287.5405578613281,294.1499938964844,285.2890014648437,283.5596923828125,288.260009765625,286.3487243652344,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719610097818,2.585535563426333e-09,0.0009719584486447,-0.0058253621682524,0.0,0.0,0.0,-0.0060945716686546,60.0,-1.0587456226348877,-0.0,-6.44105995206701e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.121648326981811e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.60555044002831e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,7.094633474480361e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.605521336197852e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0004556392377708,287.5405578613281,294.1499938964844,285.2890014648437,283.5596923828125,288.260009765625,286.3487243652344,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719610097818,2.585535563426333e-09,0.0009719584486447,-0.0058253621682524,0.0,0.0,0.0,-0.0060945716686546,60.0,-1.0587456226348877,-0.0,-6.44105995206701e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.1194044216536e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.603187936590984e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.092887972248718e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.603158832760528e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.0004555272462312,287.5341796875,294.1499938964844,285.1568298339844,283.5045166015625,288.2073059082031,286.2541809082031,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717217762954,2.557500877742313e-09,0.0009717192151583,-0.0057519008405506,0.0,0.0,0.0,-0.0060806763358414,60.0,-1.1466257572174072,-0.0,-6.437882404952688e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.1194044216536e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.603187936590984e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.092887972248718e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.603158832760528e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.0004555272462312,287.5341796875,294.1499938964844,285.1568298339844,283.5045166015625,288.2073059082031,286.2541809082031,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717217762954,2.557500877742313e-09,0.0009717192151583,-0.0057519008405506,0.0,0.0,0.0,-0.0060806763358414,60.0,-1.1466257572174072,-0.0,-6.437882404952688e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.112602128880098e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.59602475631982e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,7.087597623467445e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.595995652489364e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0004551874881144,287.531005859375,294.1499938964844,285.090087890625,283.4764709472656,288.18048095703125,286.2084655761719,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709970327094,2.4727067060581476e-09,0.00097099452978,-0.005529711022973,0.0,0.0,0.0,-0.0060386420227587,60.0,-1.1904438734054563,-0.0,-6.428277288250683e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.105465869652107e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,9.588509419700132e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,7.082046795403585e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.588481043465436e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0004548310826066,287.5278625488281,294.1499938964844,285.0230407714844,283.4481201171875,288.1531982421875,286.1649780273437,286.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702358511276,2.383755415280575e-09,0.0009702334646135,-0.0052966275252401,0.0,0.0,0.0,-0.0059945429675281,60.0,-1.2341617345809937,-0.0,-6.418208187142227e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.08939546206966e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.571586269885302e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.069547427818179e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.571558621246368e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0004540283989626,287.5216369628906,294.1499938964844,284.88836669921875,283.39068603515625,288.0979309082031,286.0821228027344,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685229160822,2.183446756731655e-09,0.0009685207623988,-0.0047717448323965,0.0,0.0,0.0,-0.0058952420949935,60.0,-1.3215399980545044,-0.0,-6.395563900696288e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.08939546206966e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.571586269885302e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.069547427818179e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.571558621246368e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0004540283989626,287.5216369628906,294.1499938964844,284.88836669921875,283.39068603515625,288.0979309082031,286.0821228027344,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685229160822,2.183446756731655e-09,0.0009685207623988,-0.0047717448323965,0.0,0.0,0.0,-0.0058952420949935,60.0,-1.3215399980545044,-0.0,-6.395563900696288e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
