time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086940,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.071818203665316e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.55307623371482e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,7.055875903461128e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.553048585075884e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0004531504528131,287.51544189453125,294.1499938964844,284.7534484863281,283.3324279785156,288.0414123535156,286.0075988769531,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666493278928,1.964366003193163e-09,0.00096664740704,-0.0041976682841777,0.0,0.0,0.0,-0.0057866340503096,60.0,-1.408610463142395,-0.0,-6.370842697833723e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.071818203665316e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.55307623371482e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,7.055875903461128e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.553048585075884e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0004531504528131,287.51544189453125,294.1499938964844,284.7534484863281,283.3324279785156,288.0414123535156,286.0075988769531,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666493278928,1.964366003193163e-09,0.00096664740704,-0.0041976682841777,0.0,0.0,0.0,-0.0057866340503096,60.0,-1.408610463142395,-0.0,-6.370842697833723e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.05591805349104e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.53633280005306e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,7.043508958304301e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.536305879009888e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0004523562965914,287.50933837890625,294.1499938964844,284.6189270019531,283.27362060546875,287.9836730957031,285.9418029785156,286.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649543790146,1.766192303520597e-09,0.0009649525745771,-0.0036783730611205,0.0,0.0,0.0,-0.005688389763236,60.0,-1.4953440427780151,-0.0,-6.348521708332555e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.05591805349104e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.53633280005306e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,7.043508958304301e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.536305879009888e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0004523562965914,287.50933837890625,294.1499938964844,284.6189270019531,283.27362060546875,287.9836730957031,285.9418029785156,286.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649543790146,1.766192303520597e-09,0.0009649525745771,-0.0036783730611205,0.0,0.0,0.0,-0.005688389763236,60.0,-1.4953440427780151,-0.0,-6.348521708332555e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.050001972354949e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.530102397548036e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.038907642709091e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.530075476504862e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,0.0004520608054008,287.5059509277344,294.1499938964844,284.5440368652344,283.24053955078125,287.95074462890625,285.9076232910156,286.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964323466178,1.692436080169557e-09,0.0009643217781558,-0.003485101275146,0.0,0.0,0.0,-0.005651825107634,60.0,-1.5438834428787231,-0.0,-6.340224700807084e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.047512139659376e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,9.527480870019644e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,7.036970782792196e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.527453948976472e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0004519364738371,287.5032958984375,294.1499938964844,284.4854736328125,283.2145080566406,287.9245910644531,285.8802795410156,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640577482059,1.661381698880859e-09,0.0009640560601837,-0.0034037255682051,0.0,0.0,0.0,-0.005636429414153,60.0,-1.5820770263671875,-0.0,-6.336732383260825e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.046399645740166e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.526308713248e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,7.036104943836108e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.526281792204828e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0004518809146247,287.5002746582031,294.1499938964844,284.4193725585937,283.1849060058594,287.89459228515625,285.8493957519531,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639387135393,1.6474774877650587e-09,0.0009639370255172,-0.0033672910649329,0.0,0.0,0.0,-0.0056295357644557,60.0,-1.625516414642334,-0.0,-6.335169189242151e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.047702769748868e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.527681686449796e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,7.037119212327525e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.527654765406623e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0004519460781011,287.4972839355469,294.1499938964844,284.3537902832031,283.1553649902344,287.86431884765625,285.8171081542969,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964077131357,1.6636831912109071e-09,0.0009640755015425,-0.0034097568131983,0.0,0.0,0.0,-0.0056375688873231,60.0,-1.6690281629562378,-0.0,-6.336991731359376e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.055952978087588e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.536369179841132e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.043535151751712e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.53634298639372e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,0.0004523582465481,287.4913330078125,294.1499938964844,284.2244873046875,283.0964660644531,287.8028564453125,285.7457580566406,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649553103372,1.766394808200289e-09,0.0009649535641074,-0.0036789041478186,0.0,0.0,0.0,-0.0056884861551225,60.0,-1.756114482879639,-0.0,-6.3485444457001e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.055952978087588e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.536369179841132e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.043535151751712e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.53634298639372e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,0.0004523582465481,287.4913330078125,294.1499938964844,284.2244873046875,283.0964660644531,287.8028564453125,285.7457580566406,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649553103372,1.766394808200289e-09,0.0009649535641074,-0.0036789041478186,0.0,0.0,0.0,-0.0056884861551225,60.0,-1.756114482879639,-0.0,-6.3485444457001e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.067461360245944e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.548487287247552e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,7.05248603480868e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.548461093800142e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0004529331345111,287.4854431152344,294.1499938964844,284.0982360839844,283.0381774902344,287.7401733398437,285.66168212890625,286.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661808144301,1.9097006198620647e-09,0.0009661789517849,-0.0040544243529438,0.0,0.0,0.0,-0.005759528838098,60.0,-1.8424746990203853,-0.0,-6.364681581771947e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.067461360245944e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.548487287247552e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,7.05248603480868e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.548461093800142e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0004529331345111,287.4854431152344,294.1499938964844,284.0982360839844,283.0381774902344,287.7401733398437,285.66168212890625,286.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661808144301,1.9097006198620647e-09,0.0009661789517849,-0.0040544243529438,0.0,0.0,0.0,-0.005759528838098,60.0,-1.8424746990203853,-0.0,-6.364681581771947e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.076394781004636e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.557895100442693e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,7.059434574330226e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.557868906995282e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,0.0004533794708549,287.4795837402344,294.1499938964844,283.9757385253906,282.98077392578125,287.6764221191406,285.5672912597656,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671322768554,2.0209323103870247e-09,0.0009671302395872,-0.0043458952568471,0.0,0.0,0.0,-0.005814672447741,60.0,-1.9268548488616943,-0.0,-6.377221239972641e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.076394781004636e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.557895100442693e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,7.059434574330226e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.557868906995282e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,0.0004533794708549,287.4795837402344,294.1499938964844,283.9757385253906,282.98077392578125,287.6764221191406,285.5672912597656,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671322768554,2.0209323103870247e-09,0.0009671302395872,-0.0043458952568471,0.0,0.0,0.0,-0.005814672447741,60.0,-1.9268548488616943,-0.0,-6.377221239972641e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.078968287212774e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.560604667058216e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,7.061436190269887e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.560579201206564e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,0.0004535080806817,287.4737854003906,294.1499938964844,283.85760498046875,282.9245910644531,287.6116943359375,285.4679870605469,286.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674061439,2.052926273421462e-09,0.0009674040484242,-0.0044297319836914,0.0,0.0,0.0,-0.0058305342681705,60.0,-2.0076491832733154,-0.0,-6.380830086527567e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.078968287212774e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.560604667058216e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,7.061436190269887e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.560579201206564e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,0.0004535080806817,287.4737854003906,294.1499938964844,283.85760498046875,282.9245910644531,287.6116943359375,285.4679870605469,286.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674061439,2.052926273421462e-09,0.0009674040484242,-0.0044297319836914,0.0,0.0,0.0,-0.0058305342681705,60.0,-2.0076491832733154,-0.0,-6.380830086527567e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.07888897927478e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.560520993545651e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.061373617034405e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.560495527694002e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004535041516646,287.4709167480469,294.1499938964844,283.8003845214844,282.8970947265625,287.5790100097656,285.4179077148437,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673975291661,2.0518977628114503e-09,0.000967395491898,-0.0044270362704992,0.0,0.0,0.0,-0.0058300253003835,60.0,-2.0466675758361816,-0.0,-6.380714268061638e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.07850917428732e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.560121543472631e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.061078940751031e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.560096077620984e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.000453485205071,287.4680480957031,294.1499938964844,283.7445373535156,282.8699951171875,287.54608154296875,285.367919921875,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673566091805,2.047134017857388e-09,0.0009673545719124,-0.0044145537540316,0.0,0.0,0.0,-0.0058276625350117,60.0,-2.084350109100342,-0.0,-6.380176387210669e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.078725997824222e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.560348553350197e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.061246287776157e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.560323815094308e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0004534960899036,287.4623413085937,294.1499938964844,283.6371765136719,282.8173217773437,287.47979736328125,285.2675476074219,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096737901913,2.049755920552343e-09,0.0009673769236542,-0.0044214241206645,0.0,0.0,0.0,-0.0058289626613259,60.0,-2.157606840133667,-0.0,-6.38047268353148e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.078725997824222e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.560348553350197e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.061246287776157e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.560323815094308e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0004534960899036,287.4623413085937,294.1499938964844,283.6371765136719,282.8173217773437,287.47979736328125,285.2675476074219,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096737901913,2.049755920552343e-09,0.0009673769236542,-0.0044214241206645,0.0,0.0,0.0,-0.0058289626613259,60.0,-2.157606840133667,-0.0,-6.38047268353148e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.08153087948449e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.563302592141554e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,7.063428347464651e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.563277853885666e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.0004536362539511,287.4566955566406,294.1499938964844,283.5361633300781,282.7669677734375,287.41278076171875,285.16436767578125,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676771587692,2.084632688692522e-09,0.0009676750632934,-0.0045128148049116,0.0,0.0,0.0,-0.005846251733601,60.0,-2.2267091274261475,-0.0,-6.384407669202119e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.08153087948449e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.563302592141554e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,7.063428347464651e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.563277853885666e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.0004536362539511,287.4566955566406,294.1499938964844,283.5361633300781,282.7669677734375,287.41278076171875,285.16436767578125,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676771587692,2.084632688692522e-09,0.0009676750632934,-0.0045128148049116,0.0,0.0,0.0,-0.005846251733601,60.0,-2.2267091274261475,-0.0,-6.384407669202119e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.07438443391584e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.555777069181204e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,7.057869515847415e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.555753058521076e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,0.0004532793536782,287.4511108398437,294.1499938964844,283.4422302246094,282.71923828125,287.34539794921875,285.0669860839844,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669155697338,1.995528631226761e-09,0.0009669135906733,-0.00427932664752,0.0,0.0,0.0,-0.0058020809665322,60.0,-2.290521144866944,-0.0,-6.374356331662058e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.07438443391584e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.555777069181204e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,7.057869515847415e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.555753058521076e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,0.0004532793536782,287.4511108398437,294.1499938964844,283.4422302246094,282.71923828125,287.34539794921875,285.0669860839844,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669155697338,1.995528631226761e-09,0.0009669135906733,-0.00427932664752,0.0,0.0,0.0,-0.0058020809665322,60.0,-2.290521144866944,-0.0,-6.374356331662058e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.068416693480684e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.549492096994072e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,7.053227454889566e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.549468086333944e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0004529812722466,287.44757080078125,294.1499938964844,283.3860778808594,282.6902770996094,287.3020935058594,285.0099792480469,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966279185377,1.9211283674991364e-09,0.0009662772645242,-0.0040843691676855,0.0,0.0,0.0,-0.0057651973329484,60.0,-2.3277692794799805,-0.0,-6.365969085209144e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.065729682333767e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.546663204673678e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,7.051138527458534e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.546639194013552e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0004528471035882,287.4455871582031,294.1499938964844,283.35595703125,282.674560546875,287.2777099609375,284.9788513183594,286.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659927454777,1.8876320506677757e-09,0.0009659908828325,-0.003996595274657,0.0,0.0,0.0,-0.005748591851443,60.0,-2.347898244857788,-0.0,-6.362195392739525e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.062731987796724e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.543506166664883e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.048806583043188e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.543482156004755e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0004526973643805,287.4428405761719,294.1499938964844,283.31591796875,282.6534729003906,287.2438049316406,284.93658447265625,286.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656728943809,1.8502449572466158e-09,0.0009656710899434,-0.0038986257277429,0.0,0.0,0.0,-0.0057300571352243,60.0,-2.3750104904174805,-0.0,-6.357984005944672e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.060023148776963e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.540653263684362e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,7.04669946571812e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.540629980619995e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,0.0004525620897766,287.44012451171875,294.1499938964844,283.278076171875,282.63330078125,287.2098693847656,284.89617919921875,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653841261751,1.8164634241202287e-09,0.0009653823217377,-0.0038101042155176,0.0,0.0,0.0,-0.0057133105583488,60.0,-2.4002814292907715,-0.0,-6.35418047068015e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.054874681169169e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,9.535231947666034e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,7.042694778647274e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.535208664601667e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,0.0004523049865383,287.4346923828125,294.1499938964844,283.2091979980469,282.5957946777344,287.1420593261719,284.81866455078125,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.7522538975356383e-09,0.0009648330160416,-0.0036418489180505,0.0,0.0,0.0,-0.0056814779527485,60.0,-2.447209119796753,-0.0,-6.346953540514734e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.054874681169169e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,9.535231947666034e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,7.042694778647274e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.535208664601667e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,0.0004523049865383,287.4346923828125,294.1499938964844,283.2091979980469,282.5957946777344,287.1420593261719,284.81866455078125,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.7522538975356383e-09,0.0009648330160416,-0.0036418489180505,0.0,0.0,0.0,-0.0056814779527485,60.0,-2.447209119796753,-0.0,-6.346953540514734e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.04995176824741e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.530047100270168e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.038865442154929e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.530024544801564e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004520591173786,287.4293212890625,294.1499938964844,283.1499938964844,282.5624389648437,287.07440185546875,284.74658203125,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690848461244343e-09,0.0009643079829402,-0.0034809410572052,0.0,0.0,0.0,-0.0056510367430746,60.0,-2.488126277923584,-0.0,-6.340045644037673e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.04995176824741e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.530047100270168e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.038865442154929e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.530024544801564e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004520591173786,287.4293212890625,294.1499938964844,283.1499938964844,282.5624389648437,287.07440185546875,284.74658203125,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690848461244343e-09,0.0009643079829402,-0.0034809410572052,0.0,0.0,0.0,-0.0056510367430746,60.0,-2.488126277923584,-0.0,-6.340045644037673e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.045082697412e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.524919732939452e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,7.035078306216747e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.524897177470848e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0004518159548752,287.42401123046875,294.1499938964844,283.09649658203125,282.5314636230469,287.00701904296875,284.6796875,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301187066858347e-09,0.0009637886541895,-0.0033218034077435,0.0,0.0,0.0,-0.0056209303438663,60.0,-2.524095058441162,-0.0,-6.333218038889754e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.045082697412e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.524919732939452e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,7.035078306216747e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.524897177470848e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0004518159548752,287.42401123046875,294.1499938964844,283.09649658203125,282.5314636230469,287.00701904296875,284.6796875,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301187066858347e-09,0.0009637886541895,-0.0033218034077435,0.0,0.0,0.0,-0.0056209303438663,60.0,-2.524095058441162,-0.0,-6.333218038889754e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.040380246005952e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,9.51996771618724e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,7.031420682324097e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.519945160718636e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,0.0004515811160672,287.4187316894531,294.1499938964844,283.04425048828125,282.5008850097656,286.93994140625,284.6172790527344,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571468399852449e-09,0.0009632871369831,-0.0031681146938353,0.0,0.0,0.0,-0.0055918549187481,60.0,-2.557827472686768,-0.0,-6.326627755015579e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.040380246005952e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,9.51996771618724e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,7.031420682324097e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.519945160718636e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,0.0004515811160672,287.4187316894531,294.1499938964844,283.04425048828125,282.5008850097656,286.93994140625,284.6172790527344,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571468399852449e-09,0.0009632871369831,-0.0031681146938353,0.0,0.0,0.0,-0.0055918549187481,60.0,-2.557827472686768,-0.0,-6.326627755015579e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.03803957044147e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.517503349343316e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,7.029600237729028e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.517480793874712e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004514642350841,287.4161376953125,294.1499938964844,283.01861572265625,282.4857482910156,286.9064636230469,284.58740234375,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630388813093,1.5422781940443995e-09,0.0009630373097024,-0.0030916240066289,0.0,0.0,0.0,-0.0055773830972611,60.0,-2.574209213256836,-0.0,-6.323349310832782e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.037025301950052e-05,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.516434511169793e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,7.02881152392365e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.516412683296949e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.0004514135944191,287.4135131835937,294.1499938964844,282.9932556152344,282.470703125,286.8731384277344,284.5585327148437,286.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629307314753,1.5296056643521183e-09,0.0009629291598685,-0.0030584163032472,0.0,0.0,0.0,-0.0055711017921566,60.0,-2.590362548828125,-0.0,-6.321926093733056e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.032778325490654e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.511962707620114e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,7.025508239166811e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.511940879747272e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004512015148065,287.4083557128906,294.1499938964844,282.9435119628906,282.4408874511719,286.8067321777344,284.5042724609375,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624775848351,1.4766327049997583e-09,0.0009624761296436,-0.0029196043033152,0.0,0.0,0.0,-0.0055448403581976,60.0,-2.621798038482666,-0.0,-6.315978140492008e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
