time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089280,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.032778325490654e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.511962707620114e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,7.025508239166811e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.511940879747272e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004512015148065,287.4083557128906,294.1499938964844,282.9435119628906,282.4408874511719,286.8067321777344,284.5042724609375,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624775848351,1.4766327049997583e-09,0.0009624761296436,-0.0029196043033152,0.0,0.0,0.0,-0.0055448403581976,60.0,-2.621798038482666,-0.0,-6.315978140492008e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.023441089084372e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.502129978500308e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,7.018245378276333e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.502108150627464e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0004507351550273,287.4032592773437,294.1499938964844,282.8949584960937,282.4114074707031,286.7406311035156,284.4582824707031,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614824666641,1.360238921499501e-09,0.0009614811278879,-0.0026146015152335,0.0,0.0,0.0,-0.0054871402680873,60.0,-2.6514408588409424,-0.0,-6.302920496636943e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.023441089084372e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.502129978500308e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,7.018245378276333e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.502108150627464e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0004507351550273,287.4032592773437,294.1499938964844,282.8949584960937,282.4114074707031,286.7406311035156,284.4582824707031,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614824666641,1.360238921499501e-09,0.0009614811278879,-0.0026146015152335,0.0,0.0,0.0,-0.0054871402680873,60.0,-2.6514408588409424,-0.0,-6.302920496636943e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.01136882021092e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.489416697761044e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,7.00885575497523e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.489395597483964e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004501321818679,287.3797912597656,294.1499938964844,282.84765625,282.3822326660156,286.66900634765625,284.4192810058594,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440072510391,1.2937204640905975e-09,0.0010440059704706,-0.0023572009522467,0.0,0.0,0.0,-0.0058718435466289,60.0,-2.8710012435913086,-0.0,-6.286060738602829e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.01136882021092e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.489416697761044e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,7.00885575497523e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.489395597483964e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004501321818679,287.3797912597656,294.1499938964844,282.84765625,282.3822326660156,286.66900634765625,284.4192810058594,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440072510391,1.2937204640905975e-09,0.0010440059704706,-0.0023572009522467,0.0,0.0,0.0,-0.0058718435466289,60.0,-2.8710012435913086,-0.0,-6.286060738602829e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.009501081891358e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.48745000641793e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,7.007402746239677e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.487428906140848e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,0.0004500389040913,287.376220703125,294.1499938964844,282.8143310546875,282.3614501953125,286.6224975585937,284.3938903808594,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599963086657,1.1864583759901848e-09,0.0009599950863048,-0.0021592192351818,0.0,0.0,0.0,-0.0054009896703064,60.0,-2.754108667373657,-0.0,-6.28344949404891e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.007345943246035e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.485180635238066e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.00572709320113e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.485159534960984e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,0.0004499312781263,287.3748474121094,294.1499938964844,282.8015441894531,282.3533935546875,286.6042175292969,284.3849792480469,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597660973668,1.1595957527532619e-09,0.0009597649332135,-0.0020888275466859,0.0,0.0,0.0,-0.0053876703605055,60.0,-2.741039752960205,-0.0,-6.280442477191174e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.003369632409886e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.480993321631104e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.002634083619341e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.480972221354024e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004497326735872,287.3724060058594,294.1499938964844,282.7789306640625,282.3390808105469,286.57183837890625,284.3707580566406,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009557228768244,1.106400526751372e-09,0.0009557217708788,-0.0019530204590409,0.0,0.0,0.0,-0.0053432621061801,60.0,-2.732862949371338,-0.0,-6.274895270053095e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.003146988106892e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.480759035795928e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,7.002460915828124e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.480737935518846e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0004497215850278,287.3691101074219,294.1499938964844,282.7566223144531,282.3248291015625,286.5429077148437,284.3572082519531,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008429730660282,9.906948594817775e-10,0.0008429720764979,-0.0017615791875869,0.0,0.0,0.0,-0.004724130500108,60.0,-2.586512565612793,-0.0,-6.274582631249359e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,4.524154792306945e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,4.764158438774757e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,3.5187935282010585e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,4.7641478886362165e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0002259887696709,287.3768005371094,294.1499938964844,282.7128601074219,282.2965393066406,286.49462890625,284.3345031738281,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006378756370395,7.590025274950563e-10,0.0006378748803399,-0.0013575546909123,0.0,0.0,0.0,-0.0035691782832145,60.0,-2.146528720855713,-0.0,-1.5844211276316855e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,4.524154792306945e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,4.764158438774757e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,3.5187935282010585e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,4.7641478886362165e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0002259887696709,287.3768005371094,294.1499938964844,282.7128601074219,282.2965393066406,286.49462890625,284.3345031738281,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006378756370395,7.590025274950563e-10,0.0006378748803399,-0.0013575546909123,0.0,0.0,0.0,-0.0035691782832145,60.0,-2.146528720855713,-0.0,-1.5844211276316855e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.003286686493084e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.480905282543972e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,7.002569327596575e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.480884909862652e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,0.0004497286281548,287.4024658203125,294.1499938964844,282.6703186035156,282.2684936523437,286.4637451171875,284.35333251953125,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003760190447792,5.246341694409296e-10,0.0003760185209102,-0.0010032533900812,0.0,0.0,0.0,-0.0021659748163074,60.0,-1.4939541816711426,-0.0,-6.274766661817921e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.003286686493084e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.480905282543972e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,7.002569327596575e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.480884909862652e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,0.0004497286281548,287.4024658203125,294.1499938964844,282.6703186035156,282.2684936523437,286.4637451171875,284.35333251953125,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003760190447792,5.246341694409296e-10,0.0003760185209102,-0.0010032533900812,0.0,0.0,0.0,-0.0021659748163074,60.0,-1.4939541816711426,-0.0,-6.274766661817921e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,3.387292963452637e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,3.5669869248522446e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,2.634566044434905e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,3.56697928509675e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.0001692007353994,287.4024963378906,294.1499938964844,282.62890625,282.2406921386719,286.44549560546875,284.3457946777344,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360928941518,4.5143180860129917e-10,0.0003609284758567,-0.0008258933667093,0.0,0.0,0.0,-0.0020330124534666,60.0,-1.1928610801696775,-0.0,-8.881798407855968e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,3.387292963452637e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,3.5669869248522446e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,2.634566044434905e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,3.56697928509675e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.0001692007353994,287.4024963378906,294.1499938964844,282.62890625,282.2406921386719,286.44549560546875,284.3457946777344,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360928941518,4.5143180860129917e-10,0.0003609284758567,-0.0008258933667093,0.0,0.0,0.0,-0.0020330124534666,60.0,-1.1928610801696775,-0.0,-8.881798407855968e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,3.144819856970571e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,3.3116506529040635e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,2.445975587761496e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,3.31164374074433e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.000157088812557,287.4067687988281,294.1499938964844,282.5886535644531,282.21307373046875,286.4320068359375,284.3424987792969,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324761637486,4.1649633741869247e-10,0.0003324757271911,-0.0007625002181157,0.0,0.0,0.0,-0.0018731452291831,60.0,-1.040910720825195,-0.0,-7.655734712841422e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,3.144819856970571e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,3.3116506529040635e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,2.445975587761496e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,3.31164374074433e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.000157088812557,287.4067687988281,294.1499938964844,282.5886535644531,282.21307373046875,286.4320068359375,284.3424987792969,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324761637486,4.1649633741869247e-10,0.0003324757271911,-0.0007625002181157,0.0,0.0,0.0,-0.0018731452291831,60.0,-1.040910720825195,-0.0,-7.655734712841422e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,3.091396138188429e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,3.255392948631197e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,2.404423685220536e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,3.255386036471464e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0001544202241348,287.4074401855469,294.1499938964844,282.5689697265625,282.1993408203125,286.4255676269531,284.3414306640625,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293994814157,4.11996436966433e-10,0.0003293990448582,-0.0007537465426139,0.0,0.0,0.0,-0.0018554154084995,60.0,-1.012887954711914,-0.0,-7.397834345113097e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,3.062592804781161e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,3.225061664124951e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,2.382021011726465e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,3.225054751965217e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0001529814326204,287.4096374511719,294.1499938964844,282.549560546875,282.1856689453125,286.4194641113281,284.3404541015625,286.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003249153669457,4.067404746344039e-10,0.0003249149594921,-0.0007444127113558,0.0,0.0,0.0,-0.0018303738906979,60.0,-0.9949629306793212,-0.0,-7.260620549232044e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,2.887962182285264e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,3.0411669285967943e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,2.246196891064756e-05,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,3.041160380234942e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0001442583597963,287.4123840332031,294.1499938964844,282.5115966796875,282.1584167480469,286.407958984375,284.3395690917969,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077231522183,3.84884624171633e-10,0.0003077227447647,-0.0007041455828584,0.0,0.0,0.0,-0.0017333183204755,60.0,-0.9569985270500184,-0.0,-6.456217782613294e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,2.887962182285264e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,3.0411669285967943e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,2.246196891064756e-05,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,3.041160380234942e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0001442583597963,287.4123840332031,294.1499938964844,282.5115966796875,282.1584167480469,286.407958984375,284.3395690917969,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077231522183,3.84884624171633e-10,0.0003077227447647,-0.0007041455828584,0.0,0.0,0.0,-0.0017333183204755,60.0,-0.9569985270500184,-0.0,-6.456217782613294e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,2.5547187760821544e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,2.690244946279563e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,1.9870070900651623e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,2.690239125513472e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,0.0001276123075513,287.41650390625,294.1499938964844,282.4747314453125,282.1313171386719,286.3988037109375,284.3408508300781,286.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000276677426882,3.44942324703723e-10,0.0002766770776361,-0.0006301821558736,0.0,0.0,0.0,-0.0015577642479911,60.0,-0.8874706625938416,-0.0,-5.052208429390248e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,2.5547187760821544e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,2.690244946279563e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,1.9870070900651623e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,2.690239125513472e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,0.0001276123075513,287.41650390625,294.1499938964844,282.4747314453125,282.1313171386719,286.3988037109375,284.3408508300781,286.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000276677426882,3.44942324703723e-10,0.0002766770776361,-0.0006301821558736,0.0,0.0,0.0,-0.0015577642479911,60.0,-0.8874706625938416,-0.0,-5.052208429390248e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,2.0429515643627383e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,2.1513289539143443e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,1.5889652786427177e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,2.151324224541895e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,0.000102048725239,287.4190368652344,294.1499938964844,282.4389953613281,282.1043395996094,286.391845703125,284.3427124023437,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002175904373871,2.721744774003554e-10,0.0002175901609007,-0.0004979612422175,0.0,0.0,0.0,-0.001225639716722,60.0,-0.7179380059242249,-0.0,-3.2308078434795107e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,2.0429515643627383e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,2.1513289539143443e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,1.5889652786427177e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,2.151324224541895e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,0.000102048725239,287.4190368652344,294.1499938964844,282.4389953613281,282.1043395996094,286.391845703125,284.3427124023437,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002175904373871,2.721744774003554e-10,0.0002175901609007,-0.0004979612422175,0.0,0.0,0.0,-0.001225639716722,60.0,-0.7179380059242249,-0.0,-3.2308078434795107e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,1.5654795788577758e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,1.6485273590660654e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,1.2175974006822798e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,1.6485237210872583e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,7.819823076715693e-05,287.42120361328125,294.1499938964844,282.4112243652344,282.0828552246094,286.38922119140625,284.3460693359375,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016680873523,2.0863569205609167e-10,0.0001668085315031,-0.000381698278943,0.0,0.0,0.0,-0.0009395860834047,60.0,-0.6043480634689331,-0.0,-1.8970980342203347e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,1.455890560464468e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,1.5331246686400846e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,1.1323613762215246e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,1.5331213944591582e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,7.272408402059227e-05,287.421630859375,294.1499938964844,282.4043884277344,282.0774841308594,286.3888244628906,284.3468322753906,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551307941554,1.9402968121084998e-10,0.0001551306049805,-0.0003549768589437,0.0,0.0,0.0,-0.0008738076430745,60.0,-0.5711448192596436,-0.0,-1.6407878389301802e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,1.195886216009967e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,1.259327200386906e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.301354111812545e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,1.2593245628522707e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,5.973644147161394e-05,287.4225158691406,294.1499938964844,282.3874816894531,282.0640869140625,286.3880615234375,284.34844970703125,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274273963645,1.5937942632326951e-10,0.0001274272362934,-0.0002915840304922,0.0,0.0,0.0,-0.0007177620427682,60.0,-0.4886989891529083,-0.0,-1.1070688810121963e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.709314326755702e-06,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,1.0224387551716063e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,7.551702765340451e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,1.022436572384322e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,4.849959077546373e-05,287.4231262207031,294.1499938964844,282.370849609375,282.0507202148437,286.3876037597656,284.34967041015625,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034575543599,1.293991441775333e-10,0.0001034574306686,-0.0002367352572036,0.0,0.0,0.0,-0.0005827466957271,60.0,-0.4104887545108795,-0.0,-7.297465964839486e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,6.210266747075366e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,6.5397175603720825e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,4.830216312257107e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,6.539703917951556e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,3.1021285394672304e-05,287.4236755371094,294.1499938964844,282.33837890625,282.0240173339844,286.3871154785156,284.3511657714844,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.617351755267009e-05,8.276627994074913e-11,6.617343751713634e-05,-0.0001514205650892,0.0,0.0,0.0,-0.0003727363946381,60.0,-0.2795043587684631,-0.0,-2.98548907817775e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,6.210266747075366e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,6.5397175603720825e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,4.830216312257107e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,6.539703917951556e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,3.1021285394672304e-05,287.4236755371094,294.1499938964844,282.33837890625,282.0240173339844,286.3871154785156,284.3511657714844,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.617351755267009e-05,8.276627994074913e-11,6.617343751713634e-05,-0.0001514205650892,0.0,0.0,0.0,-0.0003727363946381,60.0,-0.2795043587684631,-0.0,-2.98548907817775e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,4.157833245699294e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,4.378403446025914e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,3.233875986552448e-06,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,4.378394351078896e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,2.076904638670385e-05,287.4237670898437,294.1499938964844,282.3070068359375,281.9973449707031,286.3869323730469,284.3517761230469,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.430376066011377e-05,5.5412775062935176e-11,4.430370609043166e-05,-0.0001013774453895,0.0,0.0,0.0,-0.0002495503576938,60.0,-0.1926658451557159,-0.0,-1.3382246699666922e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,4.157833245699294e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,4.378403446025914e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,3.233875986552448e-06,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,4.378394351078896e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,2.076904638670385e-05,287.4237670898437,294.1499938964844,282.3070068359375,281.9973449707031,286.3869323730469,284.3517761230469,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.430376066011377e-05,5.5412775062935176e-11,4.430370609043166e-05,-0.0001013774453895,0.0,0.0,0.0,-0.0002495503576938,60.0,-0.1926658451557159,-0.0,-1.3382246699666922e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,3.0069668355281465e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,3.166484475514153e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,2.3387560759147163e-06,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,3.1664776543038897e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,1.5020284081401767e-05,287.4239196777344,294.1499938964844,282.2767028808594,281.970703125,286.3868408203125,284.35211181640625,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2040643418440595e-05,4.007474213585383e-11,3.204060340067372e-05,-7.331659435294569e-05,0.0,0.0,0.0,-0.0001804757484933,60.0,-0.1347612887620926,-0.0,-6.999260893092439e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,3.0069668355281465e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,3.166484475514153e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,2.3387560759147163e-06,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,3.1664776543038897e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,1.5020284081401767e-05,287.4239196777344,294.1499938964844,282.2767028808594,281.970703125,286.3868408203125,284.35211181640625,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2040643418440595e-05,4.007474213585383e-11,3.204060340067372e-05,-7.331659435294569e-05,0.0,0.0,0.0,-0.0001804757484933,60.0,-0.1347612887620926,-0.0,-6.999260893092439e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,2.208351133958786e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,2.325502691746806e-06,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,1.7176095070681183e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,2.325497689525946e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,1.1031069334421773e-05,287.4239807128906,294.1499938964844,282.2474365234375,281.9440612792969,286.3868103027344,284.352294921875,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.353099625906907e-05,2.9431363596232885e-11,2.3530967155238613e-05,-5.384451287682168e-05,0.0,0.0,0.0,-0.0001325433549936,60.0,-0.0972909033298492,-0.0,-3.775123616489573e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,2.208351133958786e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,2.325502691746806e-06,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,1.7176095070681183e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,2.325497689525946e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,1.1031069334421773e-05,287.4239807128906,294.1499938964844,282.2474365234375,281.9440612792969,286.3868103027344,284.352294921875,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.353099625906907e-05,2.9431363596232885e-11,2.3530967155238613e-05,-5.384451287682168e-05,0.0,0.0,0.0,-0.0001325433549936,60.0,-0.0972909033298492,-0.0,-3.775123616489573e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,1.861579789874668e-06,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,1.960335566764116e-06,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.4478980574494926e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.960331246664282e-06,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.298891200160142e-06,287.42401123046875,294.1499938964844,282.2331848144531,281.9307556152344,286.38677978515625,284.3523254394531,286.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.983667061722372e-05,2.4810525162122232e-11,1.9836645151372068e-05,-4.5390570448944345e-05,0.0,0.0,0.0,-0.0001117341744247,60.0,-0.0819600373506546,-0.0,-2.682614547167006e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
