time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091560,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,1.5382598803626024e-06,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,1.619863610358152e-06,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.1964265240749228e-06,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.6198601997530204e-06,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.683855983486865e-06,287.42401123046875,294.1499938964844,282.2192077636719,281.9174194335937,286.38677978515625,284.35235595703125,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6391320968978107e-05,2.050128816710739e-11,1.6391300960094668e-05,-3.750693940673955e-05,0.0,0.0,0.0,-9.232753654941916e-05,60.0,-0.0690908208489418,-0.0,-1.8317000693990337e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.600506700735425e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.0109806680702604e-06,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.467073714906292e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.0109785080203435e-06,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,4.795607765117893e-06,287.4240417480469,294.1499938964844,282.1920166015625,281.8907165527344,286.38677978515625,284.3524169921875,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.022985452436842e-05,1.2794945658534118e-11,1.0229841791442595e-05,-2.340828905289527e-05,0.0,0.0,0.0,-5.7621815358288586e-05,60.0,-0.046154286712408,-0.0,-7.134823114263167e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.600506700735425e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.0109806680702604e-06,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.467073714906292e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.0109785080203435e-06,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,4.795607765117893e-06,287.4240417480469,294.1499938964844,282.1920166015625,281.8907165527344,286.38677978515625,284.3524169921875,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.022985452436842e-05,1.2794945658534118e-11,1.0229841791442595e-05,-2.340828905289527e-05,0.0,0.0,0.0,-5.7621815358288586e-05,60.0,-0.046154286712408,-0.0,-7.134823114263167e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,5.322268066265678e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.604611601484066e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,4.139549503179296e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.604599664366106e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.6585587420413503e-06,287.4240417480469,294.1499938964844,282.1658630371094,281.86395263671875,286.38677978515625,284.3524169921875,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.671207873092499e-06,7.09323008316054e-12,5.671201051882235e-06,-1.2977016922377516e-05,0.0,0.0,0.0,-3.194427699781954e-05,60.0,-0.0289510488510131,-0.0,-2.192746635307219e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,5.322268066265678e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.604611601484066e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,4.139549503179296e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.604599664366106e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.6585587420413503e-06,287.4240417480469,294.1499938964844,282.1658630371094,281.86395263671875,286.38677978515625,284.3524169921875,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.671207873092499e-06,7.09323008316054e-12,5.671201051882235e-06,-1.2977016922377516e-05,0.0,0.0,0.0,-3.194427699781954e-05,60.0,-0.0289510488510131,-0.0,-2.192746635307219e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.50702498760802e-07,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.640020966282464e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.949911734300258e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.640015281940578e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2522993984021014e-06,287.4240417480469,294.1499938964844,282.14068603515625,281.8370666503906,286.38677978515625,284.3524169921875,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6714226351032262e-06,3.341262596462391e-12,2.6714194518717704e-06,-6.1128025663492735e-06,0.0,0.0,0.0,-1.504734973423183e-05,60.0,-0.0167847611010074,-0.0,-4.86532905977222e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.50702498760802e-07,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.640020966282464e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.949911734300258e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.640015281940578e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2522993984021014e-06,287.4240417480469,294.1499938964844,282.14068603515625,281.8370666503906,286.38677978515625,284.3524169921875,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6714226351032262e-06,3.341262596462391e-12,2.6714194518717704e-06,-6.1128025663492735e-06,0.0,0.0,0.0,-1.504734973423183e-05,60.0,-0.0167847611010074,-0.0,-4.86532905977222e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,1.0538496297840538e-07,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.1097556296135737e-07,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,8.19662275830524e-08,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.1097532848225457e-07,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,5.264148512651445e-07,287.4240417480469,294.1499938964844,282.119384765625,281.8133544921875,286.38677978515625,284.3524169921875,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1229670917600745e-06,1.4045794692260638e-12,1.1229657275180216e-06,-2.5695908334455453e-06,0.0,0.0,0.0,-6.32536830380559e-06,60.0,-0.0094582503661513,-0.0,-8.597104554945378e-14,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.612456608465436e-08,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.0122391103095653e-07,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.47636832443277e-08,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.0122369786813581e-07,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,4.80157723359298e-07,287.4240417480469,294.1499938964844,282.1165466308594,281.8100891113281,286.38677978515625,284.3524169921875,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.024292032525409e-06,1.2811300414625193e-12,1.024290781970194e-06,-2.3437994514097227e-06,0.0,0.0,0.0,-5.769557901658118e-06,60.0,-0.0088335592299699,-0.0,-7.152596250741344e-14,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,3.7282067211208414e-08,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,3.9259859363482974e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,2.8997217071946586e-08,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,3.925977409835468e-08,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.8622993991357362e-07,287.4240417480469,294.1499938964844,282.1048278808594,281.79656982421875,286.38677978515625,284.3524169921875,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.975636673203553e-07,4.971538046689983e-13,3.975631557295856e-07,-9.095171549233784e-07,0.0,0.0,0.0,-2.2392923710867763e-06,60.0,-0.005261052865535,-0.0,-1.0759570690736363e-14,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.4622579530841904e-08,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.5928793334628608e-08,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.915092973092669e-08,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.5928736491209747e-08,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.229937538482773e-07,287.4240417480469,294.1499938964844,282.0933837890625,281.7829895019531,286.38677978515625,284.3524169921875,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.625996273764031e-07,3.283668909698223e-13,2.625992863158899e-07,-6.007371098348813e-07,0.0,0.0,0.0,-1.4791148714721205e-06,60.0,-0.0039406679570674,-0.0,-4.6931241106328535e-15,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.242184216072472e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.361130624350949e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.743924227248783e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.36112573936964e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.1200071092787311e-08,287.4240417480469,294.1499938964844,282.0711975097656,281.7557067871094,286.38677978515625,284.3524169921875,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3898461876115107e-08,2.9901384509698967e-14,2.389843167804884e-08,-5.4681812855506e-08,0.0,0.0,0.0,-1.3461976777762177e-07,60.0,-0.0014701567124575,-0.0,-3.8916836117370223e-17,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.242184216072472e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.361130624350949e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.743924227248783e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.36112573936964e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.1200071092787311e-08,287.4240417480469,294.1499938964844,282.0711975097656,281.7557067871094,286.38677978515625,284.3524169921875,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3898461876115107e-08,2.9901384509698967e-14,2.389843167804884e-08,-5.4681812855506e-08,0.0,0.0,0.0,-1.3461976777762177e-07,60.0,-0.0014701567124575,-0.0,-3.8916836117370223e-17,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,4.907016459831937e-10,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.167330452415797e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,3.8165753890595506e-10,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.167319905297061e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.451133962466656e-09,287.4240417480469,294.1499938964844,282.04998779296875,281.7282409667969,286.38677978515625,284.3524169921875,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.271656000616076e-09,6.56174655491162e-15,5.271649339277928e-09,-1.2032843166309704e-08,0.0,0.0,0.0,-2.9671355150640014e-08,60.0,-0.000676205730997,-0.0,-1.863931569199428e-18,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,4.907016459831937e-10,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.167330452415797e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,3.8165753890595506e-10,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.167319905297061e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.451133962466656e-09,287.4240417480469,294.1499938964844,282.04998779296875,281.7282409667969,286.38677978515625,284.3524169921875,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.271656000616076e-09,6.56174655491162e-15,5.271649339277928e-09,-1.2032843166309704e-08,0.0,0.0,0.0,-2.9671355150640014e-08,60.0,-0.000676205730997,-0.0,-1.863931569199428e-18,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,1.225474999255738e-10,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.2904856350193228e-10,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.531488792680064e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.2904828594617612e-10,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,6.12144501754841e-10,287.4240417480469,294.1499938964844,282.0292358398437,281.7006530761719,286.38677978515625,284.3524169921875,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.326499021736538e-09,1.6662969781240525e-15,1.326497356402001e-09,-3.0232008008113102e-09,0.0,0.0,0.0,-7.479684427380562e-09,60.0,-0.0003422033623792,-0.0,-1.162529067910887e-19,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,1.225474999255738e-10,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.2904856350193228e-10,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.531488792680064e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.2904828594617612e-10,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,6.12144501754841e-10,287.4240417480469,294.1499938964844,282.0292358398437,281.7006530761719,286.38677978515625,284.3524169921875,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.326499021736538e-09,1.6662969781240525e-15,1.326497356402001e-09,-3.0232008008113102e-09,0.0,0.0,0.0,-7.479684427380562e-09,60.0,-0.0003422033623792,-0.0,-1.162529067910887e-19,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,3.198003320492582e-11,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,3.3676554600514657e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,2.487340541867944e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,3.3676485211575624e-11,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.59745425221125e-10,287.4240417480469,294.1499938964844,282.0083923339844,281.6729431152344,286.38677978515625,284.3524169921875,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5060948588849783e-10,4.153401704664228e-16,3.5060906955486354e-10,-7.94864452036137e-10,0.0,0.0,0.0,-1.964508555829525e-09,60.0,-0.0001766685745678,-0.0,-7.916856785452664e-21,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,3.198003320492582e-11,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,3.3676554600514657e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,2.487340541867944e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,3.3676485211575624e-11,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.59745425221125e-10,287.4240417480469,294.1499938964844,282.0083923339844,281.6729431152344,286.38677978515625,284.3524169921875,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5060948588849783e-10,4.153401704664228e-16,3.5060906955486354e-10,-7.94864452036137e-10,0.0,0.0,0.0,-1.964508555829525e-09,60.0,-0.0001766685745678,-0.0,-7.916856785452664e-21,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,1.7397139284724972e-11,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.832004686841416e-11,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.3531132811439583e-11,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.8320006969774205e-11,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,8.690151376278266e-11,287.4240417480469,294.1499938964844,281.9979553222656,281.6590576171875,286.38677978515625,284.3524169921875,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.971070806572328e-10,2.23166341244992e-16,1.971068586126279e-10,-4.43138387096198e-10,0.0,0.0,0.0,-1.1059455573558807e-09,60.0,-0.0001340695016551,-0.0,-2.3428830621507888e-21,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,1.023361083374308e-11,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.0776497749720448e-11,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.95948983806083e-12,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.0776475198315259e-11,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,5.111853648709364e-11,287.4240417480469,294.1499938964844,281.98748779296875,281.6451416015625,286.38677978515625,284.3524169921875,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0572276387676992e-10,1.1276008319803646e-16,1.0572265285446747e-10,-2.4426272116073733e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0001021222851704,-0.0,-8.10686174735355e-22,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-12,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124437430112e-12,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872459515208e-12,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.6941187995788148e-12,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773407e-11,287.4240417480469,294.1499938964844,281.966552734375,281.61724853515625,286.38677978515625,284.3524169921875,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5071790130115623e-11,4.3921285440760935e-17,2.5071746762028724e-11,-5.937199343275523e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.307230821927078e-05,-0.0,-5.066788592095969e-23,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-12,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124437430112e-12,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872459515208e-12,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.6941187995788148e-12,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773407e-11,287.4240417480469,294.1499938964844,281.966552734375,281.61724853515625,286.38677978515625,284.3524169921875,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5071790130115623e-11,4.3921285440760935e-17,2.5071746762028724e-11,-5.937199343275523e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.307230821927078e-05,-0.0,-5.066788592095969e-23,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,5.116805416871539e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.388248983280441e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,3.979744864820306e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.38823759915763e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.5559268243546818e-12,287.4240417480469,294.1499938964844,281.945556640625,281.5893249511719,286.38677978515625,284.3524169921875,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.639666669059022e-12,-9.76813863051114e-18,9.639677077399876e-12,-1.8216846434104816e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8308346372796223e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,5.116805416871539e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.388248983280441e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,3.979744864820306e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.38823759915763e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.5559268243546818e-12,287.4240417480469,294.1499938964844,281.945556640625,281.5893249511719,286.38677978515625,284.3524169921875,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.639666669059022e-12,-9.76813863051114e-18,9.639677077399876e-12,-1.8216846434104816e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8308346372796223e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.924560546875,281.5613098144531,286.38677978515625,284.3524169921875,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.384311923927298e-12,-1.5706015780234258e-17,4.384327536438581e-12,-7.861409440090839e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.5693562090746127e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.924560546875,281.5613098144531,286.38677978515625,284.3524169921875,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.384311923927298e-12,-1.5706015780234258e-17,4.384327536438581e-12,-7.861409440090839e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.5693562090746127e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.9043884277344,281.5343933105469,286.38677978515625,284.3524169921875,286.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7288077436630744e-12,1.3799573744994505e-17,1.728793974295484e-12,-3.524398871704304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.445694558962714e-06,-0.0,-6.242692706124136e-33,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.9035339355469,281.53326416015625,286.38677978515625,284.3524169921875,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7288077436630744e-12,1.3799573744994505e-17,1.728793974295484e-12,-3.524398871704304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.185873750539033e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.8930358886719,281.51922607421875,286.38677978515625,284.3524169921875,286.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-7.472921424778178e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,5.116805416871539e-13,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.388248983280441e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,3.979744864820306e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.38823759915763e-13,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.5559268243546818e-12,287.4240417480469,294.1499938964844,281.8825378417969,281.50518798828125,286.38677978515625,284.3524169921875,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,3.6935190149411926e-12,9.716935323413494e-18,-3.693528555920311e-12,1.7866091635634906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.174566806294024e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,-2.5584027084357697e-13,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,-1.989872432410153e-13,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.8615417480469,281.4770812988281,286.38677978515625,284.3524169921875,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.784464936926966e-12,1.3181161111340673e-17,1.784451818080679e-12,-1.842922299141736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1292209971288685e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,-2.5584027084357697e-13,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,-1.989872432410153e-13,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.8615417480469,281.4770812988281,286.38677978515625,284.3524169921875,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.784464936926966e-12,1.3181161111340673e-17,1.784451818080679e-12,-1.842922299141736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1292209971288685e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.8406066894531,281.4489440917969,286.38677978515625,284.3524169921875,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.0038149816391524e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.8406066894531,281.4489440917969,286.38677978515625,284.3524169921875,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.0038149816391524e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.8197021484375,281.4208068847656,286.38677978515625,284.3524169921875,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.352736373723019e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.8197021484375,281.4208068847656,286.38677978515625,284.3524169921875,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.352736373723019e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.7988586425781,281.3926696777344,286.38677978515625,284.3524169921875,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.9522565253282664e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.7988586425781,281.3926696777344,286.38677978515625,284.3524169921875,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.9522565253282664e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
