time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096420,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.3817749023437,280.7897644042969,286.38677978515625,284.3524169921875,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.230808142187016e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.3817749023437,280.7897644042969,286.38677978515625,284.3524169921875,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.230808142187016e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.36492919921875,280.7626647949219,286.38677978515625,284.3524169921875,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.077329205960268e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.36492919921875,280.7626647949219,286.38677978515625,284.3524169921875,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139841486959865e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.077329205960268e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,-2.5584027084357697e-13,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,-1.989872432410153e-13,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.3481140136719,280.7354431152344,286.38677978515625,284.3524169921875,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.784464936926966e-12,1.3181161938521286e-17,1.784451818080679e-12,-1.842922299141736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.258471051343804e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,-2.5584027084357697e-13,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,-1.989872432410153e-13,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.3481140136719,280.7354431152344,286.38677978515625,284.3524169921875,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.784464936926966e-12,1.3181161938521286e-17,1.784451818080679e-12,-1.842922299141736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.258471051343804e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.33135986328125,280.7081298828125,286.38677978515625,284.3524169921875,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139843141321088e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.937049430329353e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.33135986328125,280.7081298828125,286.38677978515625,284.3524169921875,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139843141321088e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.937049430329353e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.3230285644531,280.6944580078125,286.38677978515625,284.3524169921875,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758255774974918e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-3.229661444947851e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.3146667480469,280.6807556152344,286.38677978515625,284.3524169921875,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7288077436630744e-12,1.3799576226536344e-17,1.728793974295484e-12,-3.524398871704304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.655409164413868e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.29803466796875,280.6533203125,286.38677978515625,284.3524169921875,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139843141321088e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,6.023934133736475e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.29803466796875,280.6533203125,286.38677978515625,284.3524169921875,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139843141321088e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,6.023934133736475e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.28143310546875,280.6258544921875,286.38677978515625,284.3524169921875,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.11398439685017e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,2.5421940108572016e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.28143310546875,280.6258544921875,286.38677978515625,284.3524169921875,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.11398439685017e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,2.5421940108572016e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.2648620605469,280.5983581542969,286.38677978515625,284.3524169921875,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758256602155533e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,3.2972923946772426e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.2648620605469,280.5983581542969,286.38677978515625,284.3524169921875,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758256602155533e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,3.2972923946772426e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.24835205078125,280.57086181640625,286.38677978515625,284.3524169921875,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.11398439685017e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.1114698850178685e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.24835205078125,280.57086181640625,286.38677978515625,284.3524169921875,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.11398439685017e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.1114698850178685e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.2400817871094,280.5570983886719,286.38677978515625,284.3524169921875,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.11398439685017e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.569401746337462e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.2318420410156,280.5433654785156,286.38677978515625,284.3524169921875,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.11398439685017e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.934882050136367e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.2153625488281,280.515869140625,286.38677978515625,284.3524169921875,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.11398439685017e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.5007503268170694e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.2153625488281,280.515869140625,286.38677978515625,284.3524169921875,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.11398439685017e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.5007503268170694e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.1988830566406,280.4884338378906,286.38677978515625,284.3524169921875,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139844795682313e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.838677062300121e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.1988830566406,280.4884338378906,286.38677978515625,284.3524169921875,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139844795682313e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.838677062300121e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.1824035644531,280.4610595703125,286.38677978515625,284.3524169921875,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139844795682313e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.0376986615010537e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.1824035644531,280.4610595703125,286.38677978515625,284.3524169921875,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139844795682313e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.0376986615010537e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.1659545898437,280.4337463378906,286.38677978515625,284.3524169921875,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139845622862924e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.147456766328105e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.1659545898437,280.4337463378906,286.38677978515625,284.3524169921875,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139845622862924e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.147456766328105e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.1577453613281,280.4201354980469,286.38677978515625,284.3524169921875,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139845622862924e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.2030189345277904e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.1495056152344,280.4065246582031,286.38677978515625,284.3524169921875,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139846450043537e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.246967423820024e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.133056640625,280.37939453125,286.38677978515625,284.3524169921875,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.113984727722415e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.231938592307415e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.133056640625,280.37939453125,286.38677978515625,284.3524169921875,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.113984727722415e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-3.231938592307415e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.1165771484375,280.3523864746094,286.38677978515625,284.3524169921875,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758260738058597e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-3.2118995818564144e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.1165771484375,280.3523864746094,286.38677978515625,284.3524169921875,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758260738058597e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-3.2118995818564144e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.1000671386719,280.3255310058594,286.38677978515625,284.3524169921875,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098527652843336e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.207800887139456e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.1000671386719,280.3255310058594,286.38677978515625,284.3524169921875,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098527652843336e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.207800887139456e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.08355712890625,280.2987976074219,286.38677978515625,284.3524169921875,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.960276219710068e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.08355712890625,280.2987976074219,286.38677978515625,284.3524169921875,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.960276219710068e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,-2.5584027084357697e-13,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,-1.989872432410153e-13,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.0752868652344,280.2854919433594,286.38677978515625,284.3524169921875,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.784464936926966e-12,1.3181167728785577e-17,1.784451818080679e-12,-1.842922299141736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.980998203838681e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,-2.5584027084357697e-13,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,-1.989872432410153e-13,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.0670166015625,280.2722473144531,286.38677978515625,284.3524169921875,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.784464936926966e-12,1.3181167728785577e-17,1.784451818080679e-12,-1.842922299141736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.328143438035113e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.0504455566406,280.2458801269531,286.38677978515625,284.3524169921875,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758260738058597e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-1.126271200746487e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
