time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098880,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.0504455566406,280.2458801269531,286.38677978515625,284.3524169921875,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758260738058597e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-1.126271200746487e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.0338439941406,280.2196960449219,286.38677978515625,284.3524169921875,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.709673398408995e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.0338439941406,280.2196960449219,286.38677978515625,284.3524169921875,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.709673398408995e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.0171813964844,280.1937255859375,286.38677978515625,284.3524169921875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848931585376e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.061035360156893e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,281.0171813964844,280.1937255859375,286.38677978515625,284.3524169921875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848931585376e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.061035360156893e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.00048828125,280.1679992675781,286.38677978515625,284.3524169921875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098529307204564e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2800958277002802e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,1.989872432410153e-13,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,281.00048828125,280.1679992675781,286.38677978515625,284.3524169921875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098529307204564e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2800958277002802e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.9920959472656,280.1552429199219,286.38677978515625,284.3524169921875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.113984727722415e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.2387726858141832e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.98370361328125,280.1425170898437,286.38677978515625,284.3524169921875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.893645458039828e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.9668884277344,280.1172790527344,286.38677978515625,284.3524169921875,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.2821024938602932e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.9668884277344,280.1172790527344,286.38677978515625,284.3524169921875,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.2821024938602932e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.95001220703125,280.0923156738281,286.38677978515625,284.3524169921875,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-8.718924618733581e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.95001220703125,280.0923156738281,286.38677978515625,284.3524169921875,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-8.718924618733581e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.9326477050781,280.06756591796875,286.38677978515625,284.3524169921875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.97855114392587e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.9326477050781,280.06756591796875,286.38677978515625,284.3524169921875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.97855114392587e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.9145202636719,280.0428771972656,286.38677978515625,284.3524169921875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-4.1813900679699145e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.9145202636719,280.0428771972656,286.38677978515625,284.3524169921875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848104404762e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-4.1813900679699145e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.5584027084357697e-13,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.9051818847656,280.0306091308594,286.38677978515625,284.3524169921875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758260738058597e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-3.5755808767135022e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.89569091796875,280.0183410644531,286.38677978515625,284.3524169921875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139848931585376e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.22045355510636e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.87615966796875,279.99395751953125,286.38677978515625,284.3524169921875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.175826239241982e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-9.159322189589149e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.87615966796875,279.99395751953125,286.38677978515625,284.3524169921875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.175826239241982e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-9.159322189589149e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.8560485839844,279.96978759765625,286.38677978515625,284.3524169921875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139849758765989e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-7.132443897717167e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.8560485839844,279.96978759765625,286.38677978515625,284.3524169921875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139849758765989e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-7.132443897717167e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.8354187011719,279.94580078125,286.38677978515625,284.3524169921875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139849758765989e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.727678740186093e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.8354187011719,279.94580078125,286.38677978515625,284.3524169921875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139849758765989e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.727678740186093e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.8143005371094,279.92205810546875,286.38677978515625,284.3524169921875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758263219600433e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-4.76194571774613e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.8143005371094,279.92205810546875,286.38677978515625,284.3524169921875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758263219600433e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-4.76194571774613e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.8036193847656,279.9103088378906,286.38677978515625,284.3524169921875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139850585946601e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,2.2779781829740382e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.7928161621094,279.89862060546875,286.38677978515625,284.3524169921875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139851413127212e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,1.9144788439007243e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.7709655761719,279.8754577636719,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139851413127212e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,1.2631270465135458e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.7709655761719,279.8754577636719,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139851413127212e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,1.2631270465135458e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.7488708496094,279.8526611328125,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758264873961657e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,8.091345762295532e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.7488708496094,279.8526611328125,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758264873961657e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,8.091345762295532e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,-2.5584027084357697e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,-1.989872432410153e-13,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.7265319824219,279.8302001953125,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,8.71041140691059e-13,1.0521438779473379e-17,-8.710516574521321e-13,2.494058345264838e-12,0.0,0.0,0.0,0.0,60.0,4.886505280410347e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,-2.5584027084357697e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,-1.989872432410153e-13,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.7265319824219,279.8302001953125,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,8.71041140691059e-13,1.0521438779473379e-17,-8.710516574521321e-13,2.494058345264838e-12,0.0,0.0,0.0,0.0,60.0,4.886505280410347e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,-2.5584027084357697e-13,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,-1.989872432410153e-13,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.7041015625,279.8081359863281,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,8.71041140691059e-13,1.0521438779473379e-17,-8.710516574521321e-13,2.494058345264838e-12,0.0,0.0,0.0,0.0,60.0,7.740894716334878e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,-2.5584027084357697e-13,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,-1.989872432410153e-13,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.7041015625,279.8081359863281,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,8.71041140691059e-13,1.0521438779473379e-17,-8.710516574521321e-13,2.494058345264838e-12,0.0,0.0,0.0,0.0,60.0,7.740894716334878e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.6928405761719,279.7972717285156,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,3.582204411572976e-12,8.480119982273181e-18,-3.582212868349921e-12,5.1495626339492776e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.201331525015121e-07,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.6815490722656,279.7864990234375,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139849758765989e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.5733185136923566e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.6590270996094,279.76531982421875,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139849758765989e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.180808681056078e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.6590270996094,279.76531982421875,286.38677978515625,284.3524169921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139849758765989e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.180808681056078e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
