time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101340,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,5.116805416871539e-13,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.388248983280441e-13,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,3.979744864820306e-13,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.38823759915763e-13,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.5559268243546818e-12,287.4240417480469,294.1499938964844,280.63653564453125,279.7445983886719,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6935190149411926e-12,9.71694359521962e-18,-3.693528555920311e-12,1.7866091635634906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.055029295268467e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,5.116805416871539e-13,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.388248983280441e-13,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,3.979744864820306e-13,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.38823759915763e-13,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.5559268243546818e-12,287.4240417480469,294.1499938964844,280.63653564453125,279.7445983886719,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6935190149411926e-12,9.71694359521962e-18,-3.693528555920311e-12,1.7866091635634906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.055029295268467e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.6141662597656,279.7243957519531,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7288077436630744e-12,1.3799583671161857e-17,1.728793974295484e-12,-3.524398871704304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3636808034789285e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.6141662597656,279.7243957519531,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7288077436630744e-12,1.3799583671161857e-17,1.728793974295484e-12,-3.524398871704304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3636808034789285e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.59197998046875,279.7047119140625,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139850585946601e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.00407560239546e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.59197998046875,279.7047119140625,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139850585946601e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.00407560239546e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.5809936523437,279.6950988769531,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139850585946601e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-8.598030944995116e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,-2.5584027084357697e-13,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,-2.694124491640221e-13,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,-1.989872432410153e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,-2.694118799578815e-13,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,-1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.570068359375,279.68560791015625,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.784464936926966e-12,1.3181170210327413e-17,1.784451818080679e-12,-1.842922299141736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9349914509803057e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.5484313964844,279.6671142578125,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139852240307825e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.397141022607684e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.5484313964844,279.6671142578125,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139852240307825e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-1.397141022607684e-05,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.5272216796875,279.64923095703125,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098532615927013e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.011681251839036e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.5272216796875,279.64923095703125,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098532615927013e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.011681251839036e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.50640869140625,279.6319885253906,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139852240307825e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-7.549637757620076e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.50640869140625,279.6319885253906,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139852240307825e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-7.549637757620076e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.48614501953125,279.6154479980469,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139852240307825e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.436068931885529e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.48614501953125,279.6154479980469,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139852240307825e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-5.436068931885529e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.4761962890625,279.6074523925781,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139853067488437e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-4.677167908084812e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.4664306640625,279.5996398925781,286.38677978515625,284.3524169921875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.1139854721849662e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-4.050477400596719e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.4473571777344,279.5845642089844,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.113985389466905e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.9164184525143355e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.4473571777344,279.5845642089844,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.113985389466905e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.9164184525143355e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.4289855957031,279.5702514648437,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.113985389466905e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.1158004983590217e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0,287.4240417480469,294.1499938964844,280.4289855957031,279.5702514648437,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,9.26698279744842e-13,1.113985389466905e-17,-9.267094470272186e-13,8.125817727022699e-13,0.0,0.0,0.0,0.0,60.0,-2.1158004983590217e-06,-0.0,-0.0,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.4114074707031,279.5567626953125,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758267355503494e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-1.5504105022046133e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.4114074707031,279.5567626953125,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,9.823555814289509e-13,1.1758267355503494e-17,-9.823672908124137e-13,-8.68894854070407e-13,0.0,0.0,0.0,0.0,60.0,-1.5504105022046133e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.3946228027344,279.5440979003906,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098534270288238e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1537790669535752e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.3946228027344,279.5440979003906,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098534270288238e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1537790669535752e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.3865966796875,279.5381164550781,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098533443107624e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8578351955511607e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,2.5584027084357697e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,2.694124491640221e-13,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.989872432410153e-13,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.694118799578815e-13,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.2779634121773409e-12,287.4240417480469,294.1499938964844,280.3787536621094,279.5323181152344,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,3.637861713257085e-12,9.098532615927013e-18,-3.637870820555333e-12,3.468085844546276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.316816481761634e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.632385999935875e-10,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.0143378359472875e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.49186990223194e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.0143357265235407e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,4.811532505755167e-09,287.4240417480469,294.1499938964844,280.3638610839844,279.5214233398437,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0263937255672316e-08,1.2849426282376692e-14,1.0263923932996022e-08,-2.3486416367290985e-08,0.0,0.0,0.0,-5.78147592023015e-08,60.0,-9.003588638734072e-05,-0.0,-7.182286836067281e-18,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.632385999935875e-10,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.0143378359472875e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.49186990223194e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.0143357265235407e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,4.811532505755167e-09,287.4240417480469,294.1499938964844,280.3638610839844,279.5214233398437,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0263937255672316e-08,1.2849426282376692e-14,1.0263923932996022e-08,-2.3486416367290985e-08,0.0,0.0,0.0,-5.78147592023015e-08,60.0,-9.003588638734072e-05,-0.0,-7.182286836067281e-18,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,4.020530131043642e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,4.233816408572011e-09,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,3.1270845912700902e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,4.233807526787814e-09,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.008319555102389e-08,287.4240417480469,294.1499938964844,280.3500061035156,279.511474609375,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.290717825483625e-08,5.366083825116692e-14,4.290712496413107e-08,-9.813710732942128e-08,0.0,0.0,0.0,-2.416782081127167e-07,60.0,-0.0001928478013724,-0.0,-1.2513003324573003e-16,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,4.020530131043642e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,4.233816408572011e-09,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,3.1270845912700902e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,4.233807526787814e-09,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.008319555102389e-08,287.4240417480469,294.1499938964844,280.3500061035156,279.511474609375,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.290717825483625e-08,5.366083825116692e-14,4.290712496413107e-08,-9.813710732942128e-08,0.0,0.0,0.0,-2.416782081127167e-07,60.0,-0.0001928478013724,-0.0,-1.2513003324573003e-16,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,8.551205077367285e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.004841317050705e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,6.650949568864917e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.004822665303891e-09,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,4.27146495951547e-08,287.4240417480469,294.1499938964844,280.33856201171875,279.504638671875,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.115757393374224e-08,1.139843292452189e-13,9.115746024690453e-08,-2.085626817915909e-07,0.0,0.0,0.0,-5.13449776917696e-07,60.0,-0.0003379349946044,-0.0,-5.660432665902834e-16,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,8.551205077367285e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.004841317050705e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,6.650949568864917e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.004822665303891e-09,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,4.27146495951547e-08,287.4240417480469,294.1499938964844,280.33856201171875,279.504638671875,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.115757393374224e-08,1.139843292452189e-13,9.115746024690453e-08,-2.085626817915909e-07,0.0,0.0,0.0,-5.13449776917696e-07,60.0,-0.0003379349946044,-0.0,-5.660432665902834e-16,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,1.501439612638933e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.5810900322321689e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.167788497014044e-07,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.581086621627037e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.49993262161297e-07,287.4240417480469,294.1499938964844,280.3308410644531,279.5028381347656,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5998944036255125e-06,2.001032369317035e-12,1.5998924709492712e-06,-3.660909897007514e-06,0.0,0.0,0.0,-9.011724614538252e-06,60.0,-0.0052568549290299,-0.0,-1.745061208166185e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,1.501439612638933e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,1.5810900322321689e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,1.167788497014044e-07,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.581086621627037e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.49993262161297e-07,287.4240417480469,294.1499938964844,280.3308410644531,279.5028381347656,286.38677978515625,284.3524169921875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5998944036255125e-06,2.001032369317035e-12,1.5998924709492712e-06,-3.660909897007514e-06,0.0,0.0,0.0,-9.011724614538252e-06,60.0,-0.0052568549290299,-0.0,-1.745061208166185e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,2.991494341131329e-07,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,3.150191218992404e-07,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,2.326722068346499e-07,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,3.150184397782141e-07,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.4942996813260834e-06,287.4240417480469,294.1499938964844,280.32830810546875,279.5037536621094,286.38677978515625,284.3524475097656,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.187494030498783e-06,3.986789631066357e-12,3.187490165146301e-06,-7.293798717000754e-06,0.0,0.0,0.0,-1.795426942408085e-05,60.0,-0.0110887521877884,-0.0,-6.927416539709297e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,5.671661824635521e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,5.972539725007664e-07,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,4.411300267292973e-07,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.972527219455515e-07,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,2.833086455211742e-06,287.424072265625,294.1499938964844,280.32666015625,279.505859375,286.3867492675781,284.3524780273437,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.043263056199066e-06,7.558630804593847e-12,6.043255325494101e-06,-1.38285213324707e-05,0.0,0.0,0.0,-3.4039985621348023e-05,60.0,-0.0214112307876348,-0.0,-2.4900929842391895e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,1.775059558895009e-06,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,1.869225343398284e-06,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,1.3806043170916382e-06,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,1.869221364358964e-06,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,8.866708412824664e-06,287.4242248535156,294.1499938964844,280.3258361816406,279.51336669921875,286.3865966796875,284.352783203125,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8913668100140058e-05,2.3656326897381064e-11,1.891364445327781e-05,-4.3279236706439406e-05,0.0,0.0,0.0,-0.0001065353280864,60.0,-0.0694694742560386,-0.0,-2.4390503505777872e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,1.775059558895009e-06,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,1.869225343398284e-06,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,1.3806043170916382e-06,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,1.869221364358964e-06,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,8.866708412824664e-06,287.4242248535156,294.1499938964844,280.3258361816406,279.51336669921875,286.3865966796875,284.352783203125,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8913668100140058e-05,2.3656326897381064e-11,1.891364445327781e-05,-4.3279236706439406e-05,0.0,0.0,0.0,-0.0001065353280864,60.0,-0.0694694742560386,-0.0,-2.4390503505777872e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
