time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103740,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,3.0863848223816603e-06,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,3.2501154691999545e-06,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,2.400525772827677e-06,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,3.2501086479896912e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,1.5416988389915787e-05,287.42437744140625,294.1499938964844,280.3282165527344,279.525146484375,286.386474609375,284.3530578613281,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2886026019696146e-05,4.1132316302983085e-11,3.288598600192927e-05,-7.525158434873447e-05,0.0,0.0,0.0,-0.000185237659025,60.0,-0.1185541078448295,-0.0,-7.373862631609994e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,3.0863848223816603e-06,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,3.2501154691999545e-06,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,2.400525772827677e-06,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,3.2501086479896912e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,1.5416988389915787e-05,287.42437744140625,294.1499938964844,280.3282165527344,279.525146484375,286.386474609375,284.3530578613281,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2886026019696146e-05,4.1132316302983085e-11,3.288598600192927e-05,-7.525158434873447e-05,0.0,0.0,0.0,-0.000185237659025,60.0,-0.1185541078448295,-0.0,-7.373862631609994e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,6.090376245992957e-06,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,6.413466962840175e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,4.7369676394737326e-06,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,6.413452865672298e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,3.0422410418395884e-05,287.425048828125,294.1499938964844,280.3336486816406,279.5408935546875,286.3857727050781,284.35400390625,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.489420775324106e-05,8.116661509571799e-11,6.48941277177073e-05,-0.0001484943932155,0.0,0.0,0.0,-0.0003655306936707,60.0,-0.2307325899600982,-0.0,-2.8713303956706677e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,6.090376245992957e-06,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,6.413466962840175e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,4.7369676394737326e-06,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,6.413452865672298e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,3.0422410418395884e-05,287.425048828125,294.1499938964844,280.3336486816406,279.5408935546875,286.3857727050781,284.35400390625,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.489420775324106e-05,8.116661509571799e-11,6.48941277177073e-05,-0.0001484943932155,0.0,0.0,0.0,-0.0003655306936707,60.0,-0.2307325899600982,-0.0,-2.8713303956706677e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.804494766285645e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,1.0324616596335543e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.6257315413386095e-06,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,1.0324594768462704e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,4.897503094980493e-05,287.4263610839844,294.1499938964844,280.3419494628906,279.56036376953125,286.3841247558594,284.3555603027344,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044692035065,1.3066513149251335e-10,0.0001044690725393,-0.0002390518056927,0.0,0.0,0.0,-0.0005884454585611,60.0,-0.3841291069984436,-0.0,-7.441240401639956e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.804494766285645e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,1.0324616596335543e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.6257315413386095e-06,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,1.0324594768462704e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,4.897503094980493e-05,287.4263610839844,294.1499938964844,280.3419494628906,279.56036376953125,286.3841247558594,284.3555603027344,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044692035065,1.3066513149251335e-10,0.0001044690725393,-0.0002390518056927,0.0,0.0,0.0,-0.0005884454585611,60.0,-0.3841291069984436,-0.0,-7.441240401639956e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,1.186152712762123e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,1.2490773769968657e-05,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.225648682331666e-06,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,1.2490746485127602e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.925024015596137e-05,287.42724609375,294.1499938964844,280.3471374511719,279.5714111328125,286.3829345703125,284.3563842773437,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263874873984,1.580794245503725e-10,0.0001263873273273,-0.0002892062766477,0.0,0.0,0.0,-0.0007119048968888,60.0,-0.4704507291316986,-0.0,-1.0891210155961062e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,1.400616474711569e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,1.4749182810191996e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,1.0893702892644797e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,1.4749150977877434e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,6.996304728090763e-05,287.428466796875,294.1499938964844,280.3529968261719,279.5832824707031,286.38092041015625,284.3570861816406,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492393785156,1.8666143630774446e-10,0.0001492391893407,-0.0003414969833102,0.0,0.0,0.0,-0.0008406232227571,60.0,-0.5660868883132935,-0.0,-1.518564940461431e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,1.86870001925854e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,1.9678334865602665e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,1.453436016163323e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,1.9678293028846383e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.334458445664497e-05,287.4314880371094,294.1499938964844,280.3665771484375,279.6093444824219,286.375,284.3573608398437,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991150784306,2.490435635493782e-10,0.000199114831048,-0.0004556249768938,0.0,0.0,0.0,-0.0011215590639039,60.0,-0.7700696587562561,-0.0,-2.7031745730710104e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,1.86870001925854e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,1.9678334865602665e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,1.453436016163323e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,1.9678293028846383e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.334458445664497e-05,287.4314880371094,294.1499938964844,280.3665771484375,279.6093444824219,286.375,284.3573608398437,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991150784306,2.490435635493782e-10,0.000199114831048,-0.0004556249768938,0.0,0.0,0.0,-0.0011215590639039,60.0,-0.7700696587562561,-0.0,-2.7031745730710104e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,2.5389888833160512e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,2.673680683074053e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,1.9747727492358536e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,2.6736750442069024e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.0001268265914404,287.43536376953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3642578125,284.3531799316406,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705358492676,3.383733016004697e-10,0.0002705355291254,-0.0006190537824295,0.0,0.0,0.0,-0.0015238528139889,60.0,-1.0376243591308594,-0.0,-4.9901829335397e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,2.5389888833160512e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,2.673680683074053e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,1.9747727492358536e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,2.6736750442069024e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.0001268265914404,287.43536376953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3642578125,284.3531799316406,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705358492676,3.383733016004697e-10,0.0002705355291254,-0.0006190537824295,0.0,0.0,0.0,-0.0015238528139889,60.0,-1.0376243591308594,-0.0,-4.9901829335397e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,3.645414471975528e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,3.838801421807148e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,2.8353275411063805e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,3.838793418253772e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,0.0001820943434722,287.4404602050781,294.1499938964844,280.4007263183594,279.6698913574219,286.341796875,284.3340148925781,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006978706456,4.981168255646651e-10,0.0004006973758805,-0.0009088601800613,0.0,0.0,0.0,-0.0022551463916897,60.0,-1.4628791809082031,-0.0,-1.0286997031982992e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,3.645414471975528e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,3.838801421807148e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,2.8353275411063805e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,3.838793418253772e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,0.0001820943434722,287.4404602050781,294.1499938964844,280.4007263183594,279.6698913574219,286.341796875,284.3340148925781,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006978706456,4.981168255646651e-10,0.0004006973758805,-0.0009088601800613,0.0,0.0,0.0,-0.0022551463916897,60.0,-1.4628791809082031,-0.0,-1.0286997031982992e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.012758528115228e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.490879892837256e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,7.009936234680936e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.490859520155936e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0004502018855419,287.4688720703125,294.1499938964844,280.42095947265625,279.703857421875,286.293212890625,284.3496398925781,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003794650838244,6.44965469920322e-10,0.0003794644435402,-0.0013161598471924,0.0,0.0,0.0,-0.0022377769928425,60.0,-2.019404649734497,-0.0,-6.287963572049193e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.012758528115228e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.490879892837256e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,7.009936234680936e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.490859520155936e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0004502018855419,287.4688720703125,294.1499938964844,280.42095947265625,279.703857421875,286.293212890625,284.3496398925781,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003794650838244,6.44965469920322e-10,0.0003794644435402,-0.0013161598471924,0.0,0.0,0.0,-0.0022377769928425,60.0,-2.019404649734497,-0.0,-6.287963572049193e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.002483420772478e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.480059816269204e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,7.001944322837517e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.480039443587884e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.0004496886394917,287.4637145996094,294.1499938964844,280.4317932128906,279.7216491699219,286.2543334960937,284.31939697265625,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008516967063769,9.910100517984688e-10,0.0008516957168467,-0.0017536842497065,0.0,0.0,0.0,-0.0047681229189038,60.0,-2.7792069911956787,-0.0,-6.273631925068912e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.007867629406974e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.485729242442176e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,7.006131636444479e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.485709597356616e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004499576170928,287.4724426269531,294.1499938964844,280.4430847167969,279.7398986816406,286.2115478515625,284.2820739746094,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599824552424,1.1659465615210252e-09,0.0009599812910892,-0.002105307765305,0.0,0.0,0.0,-0.0053916336037218,60.0,-3.322914361953736,-0.0,-6.28113525635854e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.02993488125503e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.508967195870356e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,7.023294892860577e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.508947550784796e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0004510599537752,287.466796875,294.1499938964844,280.4669494628906,279.7777709960937,286.11358642578125,284.1801452636719,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621681529097,1.4406545956191508e-09,0.0009621667559258,-0.0028253279160708,0.0,0.0,0.0,-0.0055269957520067,60.0,-4.142175197601318,-0.0,-6.311940836667418e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.02993488125503e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.508967195870356e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,7.023294892860577e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.508947550784796e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0004510599537752,287.466796875,294.1499938964844,280.4669494628906,279.7777709960937,286.11358642578125,284.1801452636719,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621681529097,1.4406545956191508e-09,0.0009621667559258,-0.0028253279160708,0.0,0.0,0.0,-0.0055269957520067,60.0,-4.142175197601318,-0.0,-6.311940836667418e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.051476808963344e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.531651448924094e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,7.040049240458757e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.531631803838536e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0004521360388025,287.461181640625,294.1499938964844,280.4924011230469,279.8171691894531,286.0175170898437,284.0327453613281,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644642123021,1.7089860637753412e-09,0.0009644625242799,-0.0035284697078168,0.0,0.0,0.0,-0.0056600258685648,60.0,-4.226664543151856,-0.0,-6.34208561223204e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.051476808963344e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.531651448924094e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,7.040049240458757e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.531631803838536e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0004521360388025,287.461181640625,294.1499938964844,280.4924011230469,279.8171691894531,286.0175170898437,284.0327453613281,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644642123021,1.7089860637753412e-09,0.0009644625242799,-0.0035284697078168,0.0,0.0,0.0,-0.0056600258685648,60.0,-4.226664543151856,-0.0,-6.34208561223204e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.06121131265536e-05,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.541902545606716e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,7.047620601952076e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.54188362811692e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0004526223638094,287.45562744140625,294.1499938964844,280.51922607421875,279.8578491210937,285.9237670898437,283.8626708984375,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655011817812,1.8302189763730321e-09,0.0009654993773438,-0.0038461498916149,0.0,0.0,0.0,-0.0057201269082725,60.0,-4.226564884185791,-0.0,-6.35572874330137e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.06121131265536e-05,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.541902545606716e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,7.047620601952076e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.54188362811692e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0004526223638094,287.45562744140625,294.1499938964844,280.51922607421875,279.8578491210937,285.9237670898437,283.8626708984375,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655011817812,1.8302189763730321e-09,0.0009654993773438,-0.0038461498916149,0.0,0.0,0.0,-0.0057201269082725,60.0,-4.226564884185791,-0.0,-6.35572874330137e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.06545392354019e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.546369983581826e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,7.050920248730108e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.546351066092028e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004528343270067,287.4500732421875,294.1499938964844,280.5473022460937,279.8995361328125,285.8320617675781,283.6920471191406,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659529896453,1.8830204062680878e-09,0.0009659510687924,-0.00398451089859,0.0,0.0,0.0,-0.0057463040575385,60.0,-4.214457511901856,-0.0,-6.361675985999683e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.06545392354019e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.546369983581826e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,7.050920248730108e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.546351066092028e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004528343270067,287.4500732421875,294.1499938964844,280.5473022460937,279.8995361328125,285.8320617675781,283.6920471191406,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659529896453,1.8830204062680878e-09,0.0009659510687924,-0.00398451089859,0.0,0.0,0.0,-0.0057463040575385,60.0,-4.214457511901856,-0.0,-6.361675985999683e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.065547783393411e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.546468209009618e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,7.05099300830625e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.54644929151982e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0004528390418272,287.44732666015625,294.1499938964844,280.5617370605469,279.920654296875,285.78692626953125,283.609619140625,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.884161493492797e-09,0.0009659609058871,-0.0039875013753771,0.0,0.0,0.0,-0.0057468703016638,60.0,-4.206253528594971,-0.0,-6.361804594234854e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.065716585610062e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.546646469971164e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,7.051124703139067e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.546627552481368e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0004528475110419,287.444580078125,294.1499938964844,280.5764465332031,279.9419250488281,285.7423095703125,283.5295715332031,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805800765,1.886242495530155e-09,0.0009659787174314,-0.0039929542690515,0.0,0.0,0.0,-0.0057479017414152,60.0,-4.197245597839356,-0.0,-6.362039073337655e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.072853572433814e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.554161806590856e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,7.056675531202927e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.55414361669682e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,0.000453204032965,287.4391174316406,294.1499938964844,280.6064758300781,279.9847717285156,285.65447998046875,283.3703918457031,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667401900514,1.9751051905103623e-09,0.000966738210991,-0.0042258105240762,0.0,0.0,0.0,-0.0057919528335332,60.0,-4.179383754730225,-0.0,-6.372053462655458e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.072853572433814e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.554161806590856e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,7.056675531202927e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.55414361669682e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,0.000453204032965,287.4391174316406,294.1499938964844,280.6064758300781,279.9847717285156,285.65447998046875,283.3703918457031,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667401900514,1.9751051905103623e-09,0.000966738210991,-0.0042258105240762,0.0,0.0,0.0,-0.0057919528335332,60.0,-4.179383754730225,-0.0,-6.372053462655458e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.10016315174289e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.582920029060916e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.077916234266013e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.58290183916688e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0004545682459138,287.4336853027344,294.1499938964844,280.63726806640625,280.02783203125,285.56854248046875,283.1905517578125,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696490014903,2.315303282429681e-09,0.0009696466731838,-0.0051172599196434,0.0,0.0,0.0,-0.0059606009162962,60.0,-4.167056560516357,-0.0,-6.410465402950649e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.10016315174289e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.582920029060916e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.077916234266013e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.58290183916688e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0004545682459138,287.4336853027344,294.1499938964844,280.63726806640625,280.02783203125,285.56854248046875,283.1905517578125,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696490014903,2.315303282429681e-09,0.0009696466731838,-0.0051172599196434,0.0,0.0,0.0,-0.0059606009162962,60.0,-4.167056560516357,-0.0,-6.410465402950649e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.146596130449323e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.63181591941975e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.114030449884012e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.631797729525716e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004568877047859,287.4282531738281,294.1499938964844,280.66864013671875,280.0707702636719,285.48419189453125,282.9710693359375,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097459560493,2.893756123611979e-09,0.000974592694547,-0.0066329985857009,0.0,0.0,0.0,-0.0062473630532622,60.0,-4.162445068359375,-0.0,-6.476044234204893e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.146596130449323e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.63181591941975e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.114030449884012e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.631797729525716e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004568877047859,287.4282531738281,294.1499938964844,280.66864013671875,280.0707702636719,285.48419189453125,282.9710693359375,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097459560493,2.893756123611979e-09,0.000974592694547,-0.0066329985857009,0.0,0.0,0.0,-0.0062473630532622,60.0,-4.162445068359375,-0.0,-6.476044234204893e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,9.195668098982424e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.683491225587204e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,7.152197940740734e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.683473035693169e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.0004593389749061,287.4228210449219,294.1499938964844,280.700439453125,280.1133117675781,285.4013671875,282.717529296875,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798239916563,3.5050904401146e-09,0.0009798203827813,-0.00823484826833,0.0,0.0,0.0,-0.0065504289232194,60.0,-4.161787509918213,-0.0,-6.54571294944617e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,9.195668098982424e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.683491225587204e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,7.152197940740734e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.683473035693169e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.0004593389749061,287.4228210449219,294.1499938964844,280.700439453125,280.1133117675781,285.4013671875,282.717529296875,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798239916563,3.5050904401146e-09,0.0009798203827813,-0.00823484826833,0.0,0.0,0.0,-0.0065504289232194,60.0,-4.161787509918213,-0.0,-6.54571294944617e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.217188198817894e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.70615292317234e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,7.168935553636402e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.706134733278304e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,0.0004604139539878,287.4201354980469,294.1499938964844,280.7164306640625,280.1343688964844,285.360595703125,282.5852355957031,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773182655208984e-09,0.00098211329896,-0.0089372973889112,0.0,0.0,0.0,-0.0066833361051976,60.0,-4.161105155944824,-0.0,-6.57638281609252e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.237547783413902e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.727592987474054e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.184770947787911e-05,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.72757479758002e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,0.0004614309873431,287.4174194335937,294.1499938964844,280.73248291015625,280.1552429199219,285.3202209472656,282.4527893066406,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026823319236428e-09,0.0009842821164056,-0.0096018696203827,0.0,0.0,0.0,-0.0068090762943029,60.0,-4.159770011901856,-0.0,-6.60546533026718e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
