time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106020,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.285873238695784e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.778481035027652e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.222356362035498e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.778462845133618e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.0004638449463527,287.4120483398437,294.1499938964844,280.7646179199219,280.1962280273437,285.2404479980469,282.1909484863281,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894343093037,4.628855521104924e-09,0.0009894297691062,-0.0111792236566543,0.0,0.0,0.0,-0.0071075274609029,60.0,-4.157545566558838,-0.0,-6.674751062973884e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.285873238695784e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.778481035027652e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.222356362035498e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.778462845133618e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.0004638449463527,287.4120483398437,294.1499938964844,280.7646179199219,280.1962280273437,285.2404479980469,282.1909484863281,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894343093037,4.628855521104924e-09,0.0009894297691062,-0.0111792236566543,0.0,0.0,0.0,-0.0071075274609029,60.0,-4.157545566558838,-0.0,-6.674751062973884e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.312901238445193e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.806943126022816e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,7.243378786370158e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.806925663724542e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0004651951021514,287.4066772460937,294.1499938964844,280.7966613769531,280.2359924316406,285.1625061035156,281.9510192871094,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923161705955,4.965556410496674e-09,0.0009923111647367,-0.0120613574981689,0.0,0.0,0.0,-0.0072744563221931,60.0,-4.153148174285889,-0.0,-6.713657541013164e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.312901238445193e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.806943126022816e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,7.243378786370158e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.806925663724542e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0004651951021514,287.4066772460937,294.1499938964844,280.7966613769531,280.2359924316406,285.1625061035156,281.9510192871094,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923161705955,4.965556410496674e-09,0.0009923111647367,-0.0120613574981689,0.0,0.0,0.0,-0.0072744563221931,60.0,-4.153148174285889,-0.0,-6.713657541013164e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.30878595681861e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.802609565667808e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.240178092615679e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.802592103369534e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004649895709007,287.4013366699219,294.1499938964844,280.8284606933594,280.2742614746094,285.0863952636719,281.75640869140625,286.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914229911889833e-09,0.0009918718133121,-0.0119268875569105,0.0,0.0,0.0,-0.0072490093298256,60.0,-4.134005546569824,-0.0,-6.707719535370418e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.30878595681861e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.802609565667808e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.240178092615679e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.802592103369534e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004649895709007,287.4013366699219,294.1499938964844,280.8284606933594,280.2742614746094,285.0863952636719,281.75640869140625,286.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914229911889833e-09,0.0009918718133121,-0.0119268875569105,0.0,0.0,0.0,-0.0072490093298256,60.0,-4.134005546569824,-0.0,-6.707719535370418e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.304627019446345e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.79822943918407e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,7.236942474264652e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.798211976885796e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,0.0004647818568628,287.3960266113281,294.1499938964844,280.85986328125,280.310791015625,285.0120849609375,281.59918212890625,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862357183554877e-09,0.0009914285037666,-0.0117909852415323,0.0,0.0,0.0,-0.0072232950478792,60.0,-4.111309051513672,-0.0,-6.701720423052393e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.304627019446345e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.79822943918407e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,7.236942474264652e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.798211976885796e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,0.0004647818568628,287.3960266113281,294.1499938964844,280.85986328125,280.310791015625,285.0120849609375,281.59918212890625,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862357183554877e-09,0.0009914285037666,-0.0117909852415323,0.0,0.0,0.0,-0.0072232950478792,60.0,-4.111309051513672,-0.0,-6.701720423052393e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.299640805693345e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.792979108169676e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,7.233064388856292e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.7929616458714e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,0.0004645328153856,287.3934020996094,294.1499938964844,280.8753662109375,280.32830810546875,284.97576904296875,281.5361633300781,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.8002108954392506e-09,0.0009908971842378,-0.0116281658411026,0.0,0.0,0.0,-0.0071924868971109,60.0,-4.098753452301025,-0.0,-6.694537546536594e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.292989852838218e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.785975271370262e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.227891910588369e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.785958536667748e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,0.0004642006242647,287.39080810546875,294.1499938964844,280.8907165527344,280.3452453613281,284.93994140625,281.4810485839844,286.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717323864866785e-09,0.0009901884477585,-0.0114110056310892,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.085557460784912,-0.0,-6.684962272629491e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.277422941522671e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.769582538865508e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,7.215783989522606e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.769565804162994e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004634230572264,287.3855895996094,294.1499938964844,280.9208068847656,280.3773803710937,284.86968994140625,281.3913269042969,286.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.5233217171869455e-09,0.0009885295294225,-0.0109027232974767,0.0,0.0,0.0,-0.0070552215911448,60.0,-4.057915687561035,-0.0,-6.662578755367576e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.277422941522671e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.769582538865508e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,7.215783989522606e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.769565804162994e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004634230572264,287.3855895996094,294.1499938964844,280.9208068847656,280.3773803710937,284.86968994140625,281.3913269042969,286.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.5233217171869455e-09,0.0009885295294225,-0.0109027232974767,0.0,0.0,0.0,-0.0070552215911448,60.0,-4.057915687561035,-0.0,-6.662578755367576e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.263086394639686e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.754484926816076e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,7.204632856883109e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.754468919709323e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,0.0004627069865819,287.38043212890625,294.1499938964844,280.95001220703125,280.40692138671875,284.8011474609375,281.32196044921875,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344651305387971e-09,0.0009870015783235,-0.0104346023872494,0.0,0.0,0.0,-0.0069666462950408,60.0,-4.030287265777588,-0.0,-6.641997885026285e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.263086394639686e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.754484926816076e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,7.204632856883109e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.754468919709323e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,0.0004627069865819,287.38043212890625,294.1499938964844,280.95001220703125,280.40692138671875,284.8011474609375,281.32196044921875,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344651305387971e-09,0.0009870015783235,-0.0104346023872494,0.0,0.0,0.0,-0.0069666462950408,60.0,-4.030287265777588,-0.0,-6.641997885026285e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.25375788938254e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.744661656441168e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.197377271950245e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.744645649334416e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0004622410342562,287.3753356933594,294.1499938964844,280.9794311523437,280.434814453125,284.7344055175781,281.2696228027344,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228377648018977e-09,0.0009860070422291,-0.0101299583911895,0.0,0.0,0.0,-0.0069090025499463,60.0,-4.004042625427246,-0.0,-6.628621207482865e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.25375788938254e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.744661656441168e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.197377271950245e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.744645649334416e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0004622410342562,287.3753356933594,294.1499938964844,280.9794311523437,280.434814453125,284.7344055175781,281.2696228027344,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228377648018977e-09,0.0009860070422291,-0.0101299583911895,0.0,0.0,0.0,-0.0069090025499463,60.0,-4.004042625427246,-0.0,-6.628621207482865e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.25018612178974e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.740900713950396e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.19459931133315e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.740884706843644e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004620626859832,287.3702392578125,294.1499938964844,281.0102844238281,280.4623413085937,284.66943359375,281.23065185546875,286.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.183831059378917e-09,0.0009856258984655,-0.0100132441148161,0.0,0.0,0.0,-0.0068869180977344,60.0,-3.979496955871582,-0.0,-6.623499615443508e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.25018612178974e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.740900713950396e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.19459931133315e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.740884706843644e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004620626859832,287.3702392578125,294.1499938964844,281.0102844238281,280.4623413085937,284.66943359375,281.23065185546875,286.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.183831059378917e-09,0.0009856258984655,-0.0100132441148161,0.0,0.0,0.0,-0.0068869180977344,60.0,-3.979496955871582,-0.0,-6.623499615443508e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.25023850868456e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.740955283632502e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.194640056695789e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.740939276525752e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0004620653053279,287.36773681640625,294.1499938964844,281.0262145996094,280.4759521484375,284.6376342773437,281.21539306640625,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.184460333789275e-09,0.0009856313699856,-0.0100148925557732,0.0,0.0,0.0,-0.0068872305564582,60.0,-3.967748880386353,-0.0,-6.623572090802554e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.251586016034707e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.742374095367268e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,7.195687794592232e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.742358815856278e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,0.0004621326515916,287.3652038574219,294.1499938964844,281.0424499511719,280.489501953125,284.6062316894531,281.202392578125,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201224257371905e-09,0.0009857746772468,-0.0100588146597146,0.0,0.0,0.0,-0.0068955407477915,60.0,-3.9563026428222656,-0.0,-6.625499082701938e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.258129284717144e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.7492644272279e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,7.200777326943353e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.74924914771691e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0004624595167115,287.3602294921875,294.1499938964844,281.07586669921875,280.5162658691406,284.5446472167969,281.18267822265625,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282698640167837e-09,0.0009864711901172,-0.0102722840383648,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.9343535900115967,-0.0,-6.634869009758404e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.258129284717144e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.7492644272279e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,7.200777326943353e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.74924914771691e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0004624595167115,287.3602294921875,294.1499938964844,281.07586669921875,280.5162658691406,284.5446472167969,281.18267822265625,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282698640167837e-09,0.0009864711901172,-0.0102722840383648,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.9343535900115967,-0.0,-6.634869009758404e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.268451685784385e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.76013470790349e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,7.208805618574843e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.7601194283925e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0004629751783795,287.3552551269531,294.1499938964844,281.1103820800781,280.542724609375,284.4845886230469,281.1700134277344,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126202233022e-09,0.0009875703835859,-0.0106091257184743,0.0,0.0,0.0,-0.0069996635429561,60.0,-3.913391590118408,-0.0,-6.649666772773345e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.268451685784385e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.76013470790349e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,7.208805618574843e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.7601194283925e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0004629751783795,287.3552551269531,294.1499938964844,281.1103820800781,280.542724609375,284.4845886230469,281.1700134277344,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126202233022e-09,0.0009875703835859,-0.0106091257184743,0.0,0.0,0.0,-0.0069996635429561,60.0,-3.913391590118408,-0.0,-6.649666772773345e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.278046491090208e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.770238102646545e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.21626784070395e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.770222823135556e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004634544893633,287.3503112792969,294.1499938964844,281.1459045410156,280.5688171386719,284.4261474609375,281.1646423339844,286.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.5307557705598356e-09,0.0009885925101116,-0.0109222009778022,0.0,0.0,0.0,-0.0070589035749435,60.0,-3.892292499542236,-0.0,-6.66343638044964e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.278046491090208e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.770238102646545e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.21626784070395e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.770222823135556e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004634544893633,287.3503112792969,294.1499938964844,281.1459045410156,280.5688171386719,284.4261474609375,281.1646423339844,286.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.5307557705598356e-09,0.0009885925101116,-0.0109222009778022,0.0,0.0,0.0,-0.0070589035749435,60.0,-3.892292499542236,-0.0,-6.66343638044964e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.280577796744184e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.77290401351638e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,7.218236714834347e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.772888734005392e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0004635809746105,287.3477478027344,294.1499938964844,281.16473388671875,280.582275390625,284.3964538574219,281.16473388671875,286.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888670174404,4.562274114050524e-09,0.0009888624772429,-0.0110047794878482,0.0,0.0,0.0,-0.0070745311677455,60.0,-3.88053560256958,-0.0,-6.667070096000316e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.280531958211212e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.772855264600366e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,7.218201062642038e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.772839985089377e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0004635786754079,287.34539794921875,294.1499938964844,281.182373046875,280.5946350097656,284.369384765625,281.1661376953125,286.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888616623356,4.561673705438807e-09,0.0009888570057228,-0.0110032055526971,0.0,0.0,0.0,-0.0070742317475378,60.0,-3.868810892105103,-0.0,-6.667001173354947e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.278147626901044e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.770345059223472e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.216346421046183e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.770329779712485e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0004634596116375,287.34295654296875,294.1499938964844,281.200927734375,280.607421875,284.3417053222656,281.16912841796875,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886075276881,4.5319525909803815e-09,0.0009886029874905,-0.010925336740911,0.0,0.0,0.0,-0.0070594982244074,60.0,-3.8555305004119873,-0.0,-6.663574225740376e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.276443597627804e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.768550080480054e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.21502146916464e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.768534800969064e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004633745120372,287.34051513671875,294.1499938964844,281.2196655273437,280.6201477050781,284.31427001953125,281.1730041503906,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884258033707,4.510697149129328e-09,0.0009884212631732,-0.0108696464449167,0.0,0.0,0.0,-0.0070489612407982,60.0,-3.841882944107056,-0.0,-6.66112356384474e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.263920946978033e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.755362407304348e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.205281144706532e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.755347855389118e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.000462749012513,287.335693359375,294.1499938964844,281.2576904296875,280.6453857421875,284.2608947753906,281.1846618652344,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870919166132,4.354629101754881e-09,0.000987087492831,-0.0104607446119189,0.0,0.0,0.0,-0.0069715953432023,60.0,-3.812146663665772,-0.0,-6.643146122087273e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.263920946978033e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.755362407304348e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.205281144706532e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.755347855389118e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.000462749012513,287.335693359375,294.1499938964844,281.2576904296875,280.6453857421875,284.2608947753906,281.1846618652344,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870919166132,4.354629101754881e-09,0.000987087492831,-0.0104607446119189,0.0,0.0,0.0,-0.0069715953432023,60.0,-3.812146663665772,-0.0,-6.643146122087273e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.20949169085361e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.698046051198617e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.162947440519929e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.698031499283388e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004600302199833,287.3309020996094,294.1499938964844,281.2963256835937,280.6703796386719,284.209228515625,281.1978454589844,286.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.676455584411542e-09,0.0009812887292355,-0.0086838547140359,0.0,0.0,0.0,-0.0066353972069919,60.0,-3.769380569458008,-0.0,-6.565309007555697e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.20949169085361e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.698046051198617e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.162947440519929e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.698031499283388e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004600302199833,287.3309020996094,294.1499938964844,281.2963256835937,280.6703796386719,284.209228515625,281.1978454589844,286.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.676455584411542e-09,0.0009812887292355,-0.0086838547140359,0.0,0.0,0.0,-0.0066353972069919,60.0,-3.769380569458008,-0.0,-6.565309007555697e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.166373638436198e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.652640437707304e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,7.129410369088873e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.652626613387838e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004578764201141,287.326171875,294.1499938964844,281.33551025390625,280.69512939453125,284.1593322753906,281.21173095703125,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.1392068944313682e-09,0.0009766946313902,-0.0072761452756822,0.0,0.0,0.0,-0.0063690589740872,60.0,-3.72411060333252,-0.0,-6.503971405891208e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.166373638436198e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.652640437707304e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,7.129410369088873e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.652626613387838e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004578764201141,287.326171875,294.1499938964844,281.33551025390625,280.69512939453125,284.1593322753906,281.21173095703125,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.1392068944313682e-09,0.0009766946313902,-0.0072761452756822,0.0,0.0,0.0,-0.0063690589740872,60.0,-3.72411060333252,-0.0,-6.503971405891208e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.14011980057694e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.624993981560692e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.108990394044667e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.624979429645464e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004565650015138,287.3237609863281,294.1499938964844,281.3560485839844,280.7079162597656,284.1341857910156,281.2186889648437,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739003144204,2.812087229742133e-09,0.0009738975204527,-0.0064189978875219,0.0,0.0,0.0,-0.0062068924307823,60.0,-3.699789762496948,-0.0,-6.466765256618602e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.11444949451834e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.597962343832478e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.089025166351348e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.59794779191725e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004552827740553,287.3215026855469,294.1499938964844,281.3751220703125,280.7196960449219,284.1113586425781,281.2246398925781,286.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492251072183648e-09,0.000971162575297,-0.005580922588706,0.0,0.0,0.0,-0.0060483356937766,60.0,-3.6766765117645264,-0.0,-6.430490628872576e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
