time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.089645027415828e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.57184165599756e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.069732964737341e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.571827831678092e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004540437657851,287.3192138671875,294.1499938964844,281.3950500488281,280.7318725585937,284.0880432128906,281.2302551269531,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.1831942920158554e-09,0.0009685195982456,-0.0047710821963846,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.6525936126708975,-0.0,-6.395534768444122e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.070206579053774e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.551371476845816e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,7.054613524815068e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.551357652526347e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0004530727746896,287.31689453125,294.1499938964844,281.4150695800781,280.7440490722656,284.0650939941406,281.2352905273437,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.94098981332047e-09,0.000966447929386,-0.0041364128701388,0.0,0.0,0.0,-0.0057750474661588,60.0,-3.6294608116149902,-0.0,-6.36820729482679e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.05114648048766e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.53130002017133e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.039788761176169e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.531286923447624e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004521207301877,287.3123474121094,294.1499938964844,281.45526123046875,280.76824951171875,284.0205078125,281.2447814941406,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485463799836e-09,0.0009644163073971,-0.0035140549298375,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.589249610900879,-0.0,-6.34146744005193e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.05114648048766e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.53130002017133e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.039788761176169e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.531286923447624e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004521207301877,287.3123474121094,294.1499938964844,281.45526123046875,280.76824951171875,284.0205078125,281.2447814941406,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485463799836e-09,0.0009644163073971,-0.0035140549298375,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.589249610900879,-0.0,-6.34146744005193e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.048116044141352e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.52810951275751e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.037432078504935e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.528095688438044e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004519693902693,287.30780029296875,294.1499938964844,281.4955749511719,280.79229736328125,283.9773864746094,281.2550354003906,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944772399,1.665694915331528e-09,0.0009640927892178,-0.0034150283318012,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.556244373321533,-0.0,-6.337217683949349e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.048116044141352e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.52810951275751e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.037432078504935e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.528095688438044e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004519693902693,287.30780029296875,294.1499938964844,281.4955749511719,280.79229736328125,283.9773864746094,281.2550354003906,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944772399,1.665694915331528e-09,0.0009640927892178,-0.0034150283318012,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.556244373321533,-0.0,-6.337217683949349e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.044878970598802e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.524699999019504e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.034913869574666e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.524686902295798e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004518077184911,287.30328369140625,294.1499938964844,281.5359191894531,280.8162536621094,283.9356689453125,281.2662353515625,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625322765264059e-09,0.0009637477924115,-0.0033092356752604,0.0,0.0,0.0,-0.0056185536086559,60.0,-3.5259366035461426,-0.0,-6.332679447496048e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.044878970598802e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.524699999019504e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.034913869574666e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.524686902295798e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004518077184911,287.30328369140625,294.1499938964844,281.5359191894531,280.8162536621094,283.9356689453125,281.2662353515625,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625322765264059e-09,0.0009637477924115,-0.0033092356752604,0.0,0.0,0.0,-0.0056185536086559,60.0,-3.5259366035461426,-0.0,-6.332679447496048e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.035271796165034e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.514582779956982e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.0274414611049e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.514570410829036e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004513278545346,287.298828125,294.1499938964844,281.57623291015625,280.8401184082031,283.89532470703125,281.2773132324219,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.5055912072625682e-09,0.0009627239778637,-0.002995487768203,0.0,0.0,0.0,-0.0055591976270079,60.0,-3.494842052459717,-0.0,-6.319229584050845e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.035271796165034e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.514582779956982e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.0274414611049e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.514570410829036e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004513278545346,287.298828125,294.1499938964844,281.57623291015625,280.8401184082031,283.89532470703125,281.2773132324219,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.5055912072625682e-09,0.0009627239778637,-0.002995487768203,0.0,0.0,0.0,-0.0055591976270079,60.0,-3.494842052459717,-0.0,-6.319229584050845e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.027110354509205e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.50598914641887e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.021093915682286e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.505976049695164e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.0004509201971814,287.2966003417969,294.1499938964844,281.5963439941406,280.8520202636719,283.875732421875,281.2823181152344,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618559270165,1.4038934459392751e-09,0.0009618545300327,-0.0027289954014122,0.0,0.0,0.0,-0.0055087823420763,60.0,-3.4783856868743896,-0.0,-6.30781613608633e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.01489911484532e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.493129618931562e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,7.011596608208492e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.493117249803618e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004503102391026,287.2944030761719,294.1499938964844,281.6163635253906,280.8639221191406,283.8564758300781,281.2863464355469,286.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251740489038866e-09,0.0009605536470189,-0.0023302873596549,0.0,0.0,0.0,-0.0054333545267581,60.0,-3.460865020751953,-0.0,-6.290760268257145e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,4.356544741312973e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,4.587654620991088e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,3.3884272852446884e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,4.587648436427117e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0002176171692553,287.2909545898437,294.1499938964844,281.65625,280.8877258300781,283.822021484375,281.2923278808594,286.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915916503407,9.085123764407399e-10,0.0007915907190181,-0.0015969020314514,0.0,0.0,0.0,-0.0044088116846978,60.0,-3.1371779441833496,-0.0,-1.4691478256168013e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,4.356544741312973e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,4.587654620991088e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,3.3884272852446884e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,4.587648436427117e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0002176171692553,287.2909545898437,294.1499938964844,281.65625,280.8877258300781,283.822021484375,281.2923278808594,286.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915916503407,9.085123764407399e-10,0.0007915907190181,-0.0015969020314514,0.0,0.0,0.0,-0.0044088116846978,60.0,-3.1371779441833496,-0.0,-1.4691478256168013e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,-2.7608419259195216e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,-2.907301677623764e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,-2.147323903045617e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,-2.907297857746016e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,-0.0001379089808324,287.3128356933594,294.1499938964844,281.69580078125,280.9114990234375,283.81201171875,281.3426513671875,286.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008148914203047,7.428949122534331e-10,0.0008148907218128,-0.0011381920194253,0.0,0.0,0.0,-0.0044206073507666,60.0,-1.9519145488739007,-0.0,-5.900163912997414e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,-2.7608419259195216e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,-2.907301677623764e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,-2.147323903045617e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,-2.907297857746016e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,-0.0001379089808324,287.3128356933594,294.1499938964844,281.69580078125,280.9114990234375,283.81201171875,281.3426513671875,286.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008148914203047,7.428949122534331e-10,0.0008148907218128,-0.0011381920194253,0.0,0.0,0.0,-0.0044206073507666,60.0,-1.9519145488739007,-0.0,-5.900163912997414e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.033289097715168e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.512495307717472e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.025899685686454e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.512482938589528e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.0004512289306148,287.42547607421875,294.1499938964844,281.7348937988281,280.935302734375,283.8349304199219,281.39764404296875,286.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,0.0008014277555048,-2.8599206336465954e-10,-0.0008014275226742,-4.954959513270296e-05,0.0,0.0,0.0,0.0041194255463778,60.0,-1.903625130653381,-0.0,-6.316440703812988e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.033289097715168e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.512495307717472e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.025899685686454e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.512482938589528e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.0004512289306148,287.42547607421875,294.1499938964844,281.7348937988281,280.935302734375,283.8349304199219,281.39764404296875,286.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,0.0008014277555048,-2.8599206336465954e-10,-0.0008014275226742,-4.954959513270296e-05,0.0,0.0,0.0,0.0041194255463778,60.0,-1.903625130653381,-0.0,-6.316440703812988e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,1.6250362023129128e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,1.7112426576204598e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,1.263918511540396e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,1.7112404748331755e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,8.117346442304552e-05,287.4259033203125,294.1499938964844,281.7734069824219,280.9591979980469,283.8322448730469,281.40887451171875,286.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731459633447,2.1656340609688127e-10,0.0001731457450659,-0.0003962032496929,0.0,0.0,0.0,-0.0009752827463671,60.0,-0.9124500155448914,-0.0,-2.0441217607469753e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,1.6250362023129128e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,1.7112426576204598e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,1.263918511540396e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,1.7112404748331755e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,8.117346442304552e-05,287.4259033203125,294.1499938964844,281.7734069824219,280.9591979980469,283.8322448730469,281.40887451171875,286.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731459633447,2.1656340609688127e-10,0.0001731457450659,-0.0003962032496929,0.0,0.0,0.0,-0.0009752827463671,60.0,-0.9124500155448914,-0.0,-2.0441217607469753e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,1.3814446901960764e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,1.4547288628818931e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,1.0744582141342107e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,1.4547269529430196e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,6.900563312228769e-05,287.42706298828125,294.1499938964844,281.7924499511719,280.97119140625,283.83203125,281.41265869140625,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471973082516,1.8410652169453806e-10,0.0001471971336286,-0.0003368221514392,0.0,0.0,0.0,-0.0008291203412227,60.0,-0.6988406181335449,-0.0,-1.4772284506747722e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,1.169298957393039e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,1.2313289516896477e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.094557753996924e-06,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.2313274055486543e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,5.8408571931067854e-05,287.4279479980469,294.1499938964844,281.811279296875,280.9831848144531,283.8319702148437,281.4156494140625,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124591984786,1.5583313806022403e-10,0.0001245918392669,-0.0002850961755029,0.0,0.0,0.0,-0.0007017910247668,60.0,-0.561989426612854,-0.0,-1.0583559584276259e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.698656190768816e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,8.107061148621142e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,5.987850272504147e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,8.10705023468472e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,3.845616083708592e-05,287.4291076660156,294.1499938964844,281.8484191894531,281.00732421875,283.8319091796875,281.4195861816406,286.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.203171455534175e-05,1.026008722426752e-10,8.203161269193515e-05,-0.0001877078320831,0.0,0.0,0.0,-0.0004620610852725,60.0,-0.3707872331142425,-0.0,-4.5878628673889916e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.698656190768816e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,8.107061148621142e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,5.987850272504147e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,8.10705023468472e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,3.845616083708592e-05,287.4291076660156,294.1499938964844,281.8484191894531,281.00732421875,283.8319091796875,281.4195861816406,286.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.203171455534175e-05,1.026008722426752e-10,8.203161269193515e-05,-0.0001877078320831,0.0,0.0,0.0,-0.0004620610852725,60.0,-0.3707872331142425,-0.0,-4.5878628673889916e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,4.220799837639788e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,4.444708338269265e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,3.282847728769412e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,4.444702426553704e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,2.108364788000472e-05,287.4295349121094,294.1499938964844,281.8847045898437,281.0316162109375,283.8319396972656,281.4211730957031,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4974269258091226e-05,5.6251343860669316e-11,4.497421105043031e-05,-0.0001029115228448,0.0,0.0,0.0,-0.0002533270744606,60.0,-0.2260837107896804,-0.0,-1.379018566005641e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,4.220799837639788e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,4.444708338269265e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,3.282847728769412e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,4.444702426553704e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,2.108364788000472e-05,287.4295349121094,294.1499938964844,281.8847045898437,281.0316162109375,283.8319396972656,281.4211730957031,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4974269258091226e-05,5.6251343860669316e-11,4.497421105043031e-05,-0.0001029115228448,0.0,0.0,0.0,-0.0002533270744606,60.0,-0.2260837107896804,-0.0,-1.379018566005641e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,1.8625947859618464e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,1.9614033135439968e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,1.4486863619822543e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,1.961400812433567e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.303993465437088e-06,287.4294738769531,294.1499938964844,281.9200439453125,281.0561218261719,283.8319091796875,281.4214782714844,286.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9846864233841188e-05,2.482332395192799e-11,1.984683876798954e-05,-4.5414086343953386e-05,0.0,0.0,0.0,-0.0001117916253861,60.0,-0.1197210699319839,-0.0,-2.6854518608843136e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,1.8625947859618464e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,1.9614033135439968e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,1.4486863619822543e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,1.961400812433567e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.303993465437088e-06,287.4294738769531,294.1499938964844,281.9200439453125,281.0561218261719,283.8319091796875,281.4214782714844,286.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9846864233841188e-05,2.482332395192799e-11,1.984683876798954e-05,-4.5414086343953386e-05,0.0,0.0,0.0,-0.0001117916253861,60.0,-0.1197210699319839,-0.0,-2.6854518608843136e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,6.391525175786228e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,6.730588211212307e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,4.971191742697556e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,6.730579684699478e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,3.1926811061566696e-06,287.4293212890625,294.1499938964844,281.954345703125,281.08087158203125,283.8318786621094,281.42144775390625,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.81057008478092e-06,8.518258147460767e-12,6.810561899328604e-06,-1.558406074764207e-05,0.0,0.0,0.0,-3.836194809991866e-05,60.0,-0.0523002706468105,-0.0,-3.1622020540272855e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,6.391525175786228e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,6.730588211212307e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,4.971191742697556e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,6.730579684699478e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,3.1926811061566696e-06,287.4293212890625,294.1499938964844,281.954345703125,281.08087158203125,283.8318786621094,281.42144775390625,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.81057008478092e-06,8.518258147460767e-12,6.810561899328604e-06,-1.558406074764207e-05,0.0,0.0,0.0,-3.836194809991866e-05,60.0,-0.0523002706468105,-0.0,-3.1622020540272855e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,3.239815100641863e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,3.411683735521365e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,2.519859094718413e-07,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,3.411679188047856e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,1.6183455500140551e-06,287.4293212890625,294.1499938964844,281.9710693359375,281.0933532714844,283.8318786621094,281.42144775390625,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4524562124715885e-06,4.318076278486682e-12,3.452451892371755e-06,-7.89981731941225e-06,0.0,0.0,0.0,-1.944664109032601e-05,60.0,-0.0329033359885215,-0.0,-8.124956870497746e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,1.4842716211660445e-07,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,1.5630105565378474e-07,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,1.1544347700009896e-07,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,1.563008567018187e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.414201945721288e-07,287.4293212890625,294.1499938964844,281.9875183105469,281.1059265136719,283.8318786621094,281.42144775390625,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5818868632777594e-06,1.9784313076698368e-12,1.5818848169146804e-06,-3.6195010579831433e-06,0.0,0.0,0.0,-8.91025410965085e-06,60.0,-0.0201348923146724,-0.0,-1.7053258761709496e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,3.16249382237288e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,3.330260733847012e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,2.459720205294502e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,3.330256292954914e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,1.57972213088442e-08,287.42926025390625,294.1499938964844,282.0194091796875,281.1312866210937,283.8318786621094,281.4214172363281,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3425397560904464e-08,4.188625019204383e-14,3.342535492834031e-08,-7.666290713359558e-08,0.0,0.0,0.0,-1.8831633497029546e-07,60.0,-0.0060401200316846,-0.0,-7.741764670874058e-17,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,3.16249382237288e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,3.330260733847012e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,2.459720205294502e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,3.330256292954914e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,1.57972213088442e-08,287.42926025390625,294.1499938964844,282.0194091796875,281.1312866210937,283.8318786621094,281.4214172363281,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3425397560904464e-08,4.188625019204383e-14,3.342535492834031e-08,-7.666290713359558e-08,0.0,0.0,0.0,-1.8831633497029546e-07,60.0,-0.0060401200316846,-0.0,-7.741764670874058e-17,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,1.205027605477582e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,1.268952998234596e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.372447262734339e-11,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,1.2689513329000588e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,6.019327813966411e-10,287.42926025390625,294.1499938964844,282.04998779296875,281.1570129394531,283.8318786621094,281.4214172363281,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.283607220514682e-09,1.617431859155189e-15,1.283605555180145e-09,-2.937395437996315e-09,0.0,0.0,0.0,-7.232301868498325e-09,60.0,-0.0018959325971081,-0.0,-1.1240213547040998e-19,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,1.205027605477582e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,1.268952998234596e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.372447262734339e-11,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,1.2689513329000588e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,6.019327813966411e-10,287.42926025390625,294.1499938964844,282.04998779296875,281.1570129394531,283.8318786621094,281.4214172363281,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.283607220514682e-09,1.617431859155189e-15,1.283605555180145e-09,-2.937395437996315e-09,0.0,0.0,0.0,-7.232301868498325e-09,60.0,-0.0018959325971081,-0.0,-1.1240213547040998e-19,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.911479471545135e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,8.331174861098134e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,6.153379583651031e-09,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,8.331163314778678e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,3.951925364731324e-08,287.42926025390625,294.1499938964844,282.0767517089844,281.18017578125,283.8318786621094,281.4214172363281,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.42973122416879e-08,1.0544646075359362e-13,8.429720566027754e-08,-1.928921307126075e-07,0.0,0.0,0.0,-4.74814441986382e-07,60.0,-0.0007026764797046,-0.0,-4.845024752525454e-16,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.911479471545135e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,8.331174861098134e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,6.153379583651031e-09,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,8.331163314778678e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,3.951925364731324e-08,287.42926025390625,294.1499938964844,282.0767517089844,281.18017578125,283.8318786621094,281.4214172363281,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.42973122416879e-08,1.0544646075359362e-13,8.429720566027754e-08,-1.928921307126075e-07,0.0,0.0,0.0,-4.74814441986382e-07,60.0,-0.0007026764797046,-0.0,-4.845024752525454e-16,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
