time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.551685143880604e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.952294112101299e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,5.873539521417116e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,7.952283453960264e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,3.7722017509622674e-07,287.42926025390625,294.1499938964844,282.0975036621094,281.1980895996094,283.8318786621094,281.4214172363281,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.04627347861242e-07,1.0064037277157656e-12,8.046263246797025e-07,-1.8411952851238311e-06,0.0,0.0,0.0,-4.532237653620541e-06,60.0,-0.0017970354529097,-0.0,-4.4143664147244105e-14,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.551685143880604e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.952294112101299e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,5.873539521417116e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,7.952283453960264e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,3.7722017509622674e-07,287.42926025390625,294.1499938964844,282.0975036621094,281.1980895996094,283.8318786621094,281.4214172363281,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.04627347861242e-07,1.0064037277157656e-12,8.046263246797025e-07,-1.8411952851238311e-06,0.0,0.0,0.0,-4.532237653620541e-06,60.0,-0.0017970354529097,-0.0,-4.4143664147244105e-14,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,2.1827551677233722e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,2.298548054113781e-07,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,1.697700326985796e-07,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,2.298544927725743e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,1.090325213226606e-06,287.42926025390625,294.1499938964844,282.10577392578125,281.2052001953125,283.8318786621094,281.4214172363281,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3258794499270152e-06,2.9090766254236122e-12,2.3258764940692345e-06,-5.322105153027223e-06,0.0,0.0,0.0,-1.3100987416692078e-05,60.0,-0.0052447528578341,-0.0,-3.687997986428354e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,3.664992789254029e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,3.859416608520405e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,2.850553073585616e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,3.859411492612708e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,1.8307293885300169e-06,287.42926025390625,294.1499938964844,282.1127014160156,281.2111511230469,283.8318786621094,281.4214172363281,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.905033736373298e-06,4.8842579286612064e-12,3.905028734152438e-06,-8.9357235992793e-06,0.0,0.0,0.0,-2.1995947463437915e-05,60.0,-0.008980456739664,-0.0,-1.0397451129240398e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,1.0948053841275396e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,1.1528836694196798e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,8.515162903677265e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,1.1528820778039517e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,5.468748895509634e-06,287.4292907714844,294.1499938964844,282.122802734375,281.2197265625,283.8318786621094,281.4215393066406,286.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1665136298688594e-05,1.4590237004674655e-11,1.1665121746773366e-05,-2.6692820028983988e-05,0.0,0.0,0.0,-6.570642290171236e-05,60.0,-0.0275990553200244,-0.0,-9.278002845169995e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,1.0948053841275396e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,1.1528836694196798e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,8.515162903677265e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,1.1528820778039517e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,5.468748895509634e-06,287.4292907714844,294.1499938964844,282.122802734375,281.2197265625,283.8318786621094,281.4215393066406,286.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1665136298688594e-05,1.4590237004674655e-11,1.1665121746773366e-05,-2.6692820028983988e-05,0.0,0.0,0.0,-6.570642290171236e-05,60.0,-0.0275990553200244,-0.0,-9.278002845169995e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,2.1519663278013468e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,2.2661258753942093e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,1.6737534451749525e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,2.2661229195364285e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,1.074945703294361e-05,287.42938232421875,294.1499938964844,282.1282653808594,281.2242431640625,283.8318786621094,281.4219055175781,286.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2929278202354908e-05,2.8678887389888e-11,2.292924909852445e-05,-5.246798900770955e-05,0.0,0.0,0.0,-0.0001291541266255,60.0,-0.0577534958720207,-0.0,-3.5846898366331814e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,2.1519663278013468e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,2.2661258753942093e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,1.6737534451749525e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,2.2661229195364285e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,1.074945703294361e-05,287.42938232421875,294.1499938964844,282.1282653808594,281.2242431640625,283.8318786621094,281.4219055175781,286.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2929278202354908e-05,2.8678887389888e-11,2.292924909852445e-05,-5.246798900770955e-05,0.0,0.0,0.0,-0.0001291541266255,60.0,-0.0577534958720207,-0.0,-3.5846898366331814e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,3.525673946569441e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,3.71270721188921e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,2.74219382845331e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,3.7127022096683504e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,1.761137173161842e-05,287.4296264648437,294.1499938964844,282.1295166015625,281.22509765625,283.8319091796875,281.4227294921875,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.756626392714679e-05,4.698612332543206e-11,3.75662166334223e-05,-8.596105908509344e-05,0.0,0.0,0.0,-0.0002116000978276,60.0,-0.0982723236083984,-0.0,-9.621990704200556e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,3.525673946569441e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,3.71270721188921e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,2.74219382845331e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,3.7127022096683504e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,1.761137173161842e-05,287.4296264648437,294.1499938964844,282.1295166015625,281.22509765625,283.8319091796875,281.4227294921875,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.756626392714679e-05,4.698612332543206e-11,3.75662166334223e-05,-8.596105908509344e-05,0.0,0.0,0.0,-0.0002116000978276,60.0,-0.0982723236083984,-0.0,-9.621990704200556e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,5.729526492359582e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,6.03347189098713e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,4.456303486222168e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,6.033463705534814e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,2.862001019821037e-05,287.43017578125,294.1499938964844,282.12701416015625,281.2226257324219,283.8319702148437,281.4247131347656,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.104846397647634e-05,7.635654608595388e-11,6.10483912169002e-05,-0.0001396942388964,0.0,0.0,0.0,-0.0003438686835579,60.0,-0.1616381704807281,-0.0,-2.5410787363178144e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,5.729526492359582e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,6.03347189098713e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,4.456303486222168e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,6.033463705534814e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,2.862001019821037e-05,287.43017578125,294.1499938964844,282.12701416015625,281.2226257324219,283.8319702148437,281.4247131347656,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.104846397647634e-05,7.635654608595388e-11,6.10483912169002e-05,-0.0001396942388964,0.0,0.0,0.0,-0.0003438686835579,60.0,-0.1616381704807281,-0.0,-2.5410787363178144e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,7.614679816470016e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,8.018630069273058e-06,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,5.922535365243675e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,8.018620064831339e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,3.8036687328713015e-05,287.43072509765625,294.1499938964844,282.1244812011719,281.2203063964844,283.8319702148437,281.4266357421875,286.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.11348800198175e-05,1.0147968576568188e-10,8.11347781564109e-05,-0.0001856570015661,0.0,0.0,0.0,-0.0004570097662508,60.0,-0.2132536023855209,-0.0,-4.4883211036683685e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,1.0480950550117996e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,1.1036952855647542e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,8.15185921965167e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,1.1036938303732312e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,5.235421849647537e-05,287.431640625,294.1499938964844,282.1211853027344,281.21728515625,283.8319396972656,281.4297790527344,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116749335778,1.396777832285423e-10,0.0001116747953346,-0.0002555404789745,0.0,0.0,0.0,-0.0006290333112701,60.0,-0.2883980870246887,-0.0,-8.503190929154411e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,1.890837484097574e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,1.991144381463528e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,1.4706530237162951e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,1.9911418348783627e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.44507119129412e-05,287.4346008300781,294.1499938964844,282.1124572753906,281.2094116210937,283.8313903808594,281.43963623046875,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014692727243,2.5198837461104517e-10,0.0002014690107898,-0.0004610127944033,0.0,0.0,0.0,-0.0011348198167979,60.0,-0.5100696086883545,-0.0,-2.767508888723568e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,1.890837484097574e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,1.991144381463528e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,1.4706530237162951e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,1.9911418348783627e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.44507119129412e-05,287.4346008300781,294.1499938964844,282.1124572753906,281.2094116210937,283.8313903808594,281.43963623046875,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014692727243,2.5198837461104517e-10,0.0002014690107898,-0.0004610127944033,0.0,0.0,0.0,-0.0011348198167979,60.0,-0.5100696086883545,-0.0,-2.767508888723568e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,2.9663966415682808e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,3.123760689049959e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,2.3071999748935923e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,3.1237566872732714e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0001481768122175,287.43878173828125,294.1499938964844,282.101318359375,281.1994323730469,283.828125,281.4525451660156,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160716150887,3.9532743745240845e-10,0.0003160712076351,-0.0007232513162307,0.0,0.0,0.0,-0.0017803435912355,60.0,-0.8365288972854614,-0.0,-6.811441188858681e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,2.9663966415682808e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,3.123760689049959e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,2.3071999748935923e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,3.1237566872732714e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0001481768122175,287.43878173828125,294.1499938964844,282.101318359375,281.1994323730469,283.828125,281.4525451660156,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160716150887,3.9532743745240845e-10,0.0003160712076351,-0.0007232513162307,0.0,0.0,0.0,-0.0017803435912355,60.0,-0.8365288972854614,-0.0,-6.811441188858681e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,3.4571829019114375e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,3.640582872321829e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,2.6889230866800062e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,3.640577779151499e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0001726924674585,287.4423522949219,294.1499938964844,282.0881652832031,281.187744140625,283.8221130371094,281.46417236328125,286.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826479951385,4.750393967078992e-10,0.0003826475294772,-0.0008662390755489,0.0,0.0,0.0,-0.0021531684324145,60.0,-1.1109724044799805,-0.0,-9.251778898544671e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,3.4571829019114375e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,3.640582872321829e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,2.6889230866800062e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,3.640577779151499e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0001726924674585,287.4423522949219,294.1499938964844,282.0881652832031,281.187744140625,283.8221130371094,281.46417236328125,286.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826479951385,4.750393967078992e-10,0.0003826475294772,-0.0008662390755489,0.0,0.0,0.0,-0.0021531684324145,60.0,-1.1109724044799805,-0.0,-9.251778898544671e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.01314415386878e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.49128152569756e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.01023091096431e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.491269156569616e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,0.0004502227238845,287.5028991699219,294.1499938964844,282.0734558105469,281.1746826171875,283.83599853515625,281.4997253417969,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.976860741910059e-05,2.9765373499301967e-10,2.976830910483841e-05,-0.0007527683628723,0.0,0.0,0.0,-0.0003228026034776,60.0,-1.5026038885116575,-0.0,-6.288295395506793e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.01314415386878e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.49128152569756e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.01023091096431e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.491269156569616e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,0.0004502227238845,287.5028991699219,294.1499938964844,282.0734558105469,281.1746826171875,283.83599853515625,281.4997253417969,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.976860741910059e-05,2.9765373499301967e-10,2.976830910483841e-05,-0.0007527683628723,0.0,0.0,0.0,-0.0003228026034776,60.0,-1.5026038885116575,-0.0,-6.288295395506793e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,3.925599958165549e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,4.1338487790199e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,3.053247928619385e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,4.133843322051689e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0001960907538887,287.5021057128906,294.1499938964844,282.065673828125,281.16778564453125,283.8321838378906,281.5047302246094,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004182652919553,5.231491351231906e-10,0.0004182647680863,-0.000957102922257,0.0,0.0,0.0,-0.0023559757973998,60.0,-1.408991456031799,-0.0,-1.1928679377604112e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,3.738652594620362e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,3.9369839214487e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,2.907844100263901e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,3.93697882827837e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0001867523969849,287.5022277832031,294.1499938964844,282.05767822265625,281.16070556640625,283.826171875,281.508544921875,286.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005567164043895,6.568578458931992e-10,0.0005567157058976,-0.0011701742187142,0.0,0.0,0.0,-0.0031116367317736,60.0,-1.528667688369751,-0.0,-1.0819580786858296e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.003878221847117e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.481523738941178e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,7.003024074947461e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.481511369813234e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004497598565649,287.5037536621094,294.1499938964844,282.04119873046875,281.1461486816406,283.817138671875,281.53192138671875,286.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593496215529,1.1142325950785903e-09,0.0009593485156074,-0.0019699844997376,0.0,0.0,0.0,-0.0053650387562811,60.0,-2.0254604816436768,-0.0,-6.275369202057847e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.003878221847117e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.481523738941178e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,7.003024074947461e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.481511369813234e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004497598565649,287.5037536621094,294.1499938964844,282.04119873046875,281.1461486816406,283.817138671875,281.53192138671875,286.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593496215529,1.1142325950785903e-09,0.0009593485156074,-0.0019699844997376,0.0,0.0,0.0,-0.0053650387562811,60.0,-2.0254604816436768,-0.0,-6.275369202057847e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.021048026625068e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.499604493612424e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,7.016378367552534e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.49959212448448e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0004506175464484,287.4978332519531,294.1499938964844,282.0245361328125,281.1314392089844,283.7853698730469,281.5433349609375,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694036561995,1.3363463668980555e-09,0.0009694023174233,-0.0025438671000301,0.0,0.0,0.0,-0.0055161393247544,60.0,-3.091921091079712,-0.0,-6.29932159768032e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.021048026625068e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.499604493612424e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,7.016378367552534e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.49959212448448e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0004506175464484,287.4978332519531,294.1499938964844,282.0245361328125,281.1314392089844,283.7853698730469,281.5433349609375,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694036561995,1.3363463668980555e-09,0.0009694023174233,-0.0025438671000301,0.0,0.0,0.0,-0.0055161393247544,60.0,-3.091921091079712,-0.0,-6.29932159768032e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.03239124454558e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.511549433227628e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.025200466159731e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.511537064099684e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.0004511841980274,287.4925842285156,294.1499938964844,282.0080871582031,281.116943359375,283.7550354003906,281.5563659667969,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624156518839,1.4694261363246142e-09,0.0009624141966924,-0.002900720341131,0.0,0.0,0.0,-0.0055412664078176,60.0,-3.130349636077881,-0.0,-6.315169542858713e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.03239124454558e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.511549433227628e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.025200466159731e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.511537064099684e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.0004511841980274,287.4925842285156,294.1499938964844,282.0080871582031,281.116943359375,283.7550354003906,281.5563659667969,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624156518839,1.4694261363246142e-09,0.0009624141966924,-0.002900720341131,0.0,0.0,0.0,-0.0055412664078176,60.0,-3.130349636077881,-0.0,-6.315169542858713e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.032749221660195e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.511926327832045e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.025478407740593e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.5119139587041e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0004512020968832,287.4873352050781,294.1499938964844,281.9923095703125,281.10308837890625,283.7251281738281,281.5716857910156,286.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624540689401,1.47385104121156e-09,0.0009624526137486,-0.0029123150743544,0.0,0.0,0.0,-0.0055434624664485,60.0,-3.1601271629333496,-0.0,-6.315666212231008e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.032749221660195e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.511926327832045e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.025478407740593e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.5119139587041e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0004512020968832,287.4873352050781,294.1499938964844,281.9923095703125,281.10308837890625,283.7251281738281,281.5716857910156,286.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624540689401,1.47385104121156e-09,0.0009624526137486,-0.0029123150743544,0.0,0.0,0.0,-0.0055434624664485,60.0,-3.1601271629333496,-0.0,-6.315666212231008e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.027055057231335e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.505930211162196e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,7.021050259936601e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.505918569630012e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004509176942519,287.4847106933594,294.1499938964844,281.9848022460937,281.09649658203125,283.7102966308594,281.57818603515625,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618473122827,1.4028969097523714e-09,0.0009618458570912,-0.0027263842057436,0.0,0.0,0.0,-0.0055082878097891,60.0,-3.166422843933105,-0.0,-6.307704580876816e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.021709411172196e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.50030007516034e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,7.016892050160095e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.500289161223918e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0004506506666075,287.4731140136719,294.1499938964844,281.9776306152344,281.0902099609375,283.6910095214844,281.5833435058594,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476392926648,1.4227783395881482e-09,0.0010476378956809,-0.0026928612496703,0.0,0.0,0.0,-0.005948532372713,60.0,-3.4424257278442383,-0.0,-6.300233934553034e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.046938066603616e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.526867506792767e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,7.036514580249786e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.526855865260586e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004519109206739,287.4678649902344,294.1499938964844,281.96453857421875,281.0787658691406,283.6614685058594,281.6028137207031,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639647905714,1.6505636857289119e-09,0.0009639631607569,-0.0033753782045096,0.0,0.0,0.0,-0.0056310640648007,60.0,-3.237313270568848,-0.0,-6.335516644639938e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.046938066603616e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.526867506792767e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,7.036514580249786e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.526855865260586e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004519109206739,287.4678649902344,294.1499938964844,281.96453857421875,281.0787658691406,283.6614685058594,281.6028137207031,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639647905714,1.6505636857289119e-09,0.0009639631607569,-0.0033753782045096,0.0,0.0,0.0,-0.0056310640648007,60.0,-3.237313270568848,-0.0,-6.335516644639938e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.085719648282976e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.567706001689658e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.066677790135145e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.567695087753236e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.0004538481589406,287.4626159667969,294.1499938964844,281.95343017578125,281.069091796875,283.6323547363281,281.622802734375,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680956718511,2.133696774819782e-09,0.0009680935181677,-0.0046413829550147,0.0,0.0,0.0,-0.0058705694973468,60.0,-3.21201491355896,-0.0,-6.389945639284633e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.085719648282976e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.567706001689658e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.066677790135145e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.567695087753236e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.0004538481589406,287.4626159667969,294.1499938964844,281.95343017578125,281.069091796875,283.6323547363281,281.622802734375,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680956718511,2.133696774819782e-09,0.0009680935181677,-0.0046413829550147,0.0,0.0,0.0,-0.0058705694973468,60.0,-3.21201491355896,-0.0,-6.389945639284633e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
