time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112860,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.11811293917708e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.601817873772234e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,7.091872248565778e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.601806232240052e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0004554663028102,287.45733642578125,294.1499938964844,281.9447631835937,281.06158447265625,283.6034851074219,281.64715576171875,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715473861433,2.537245968881052e-09,0.0009715448250062,-0.005698827560991,0.0,0.0,0.0,-0.0060706287622451,60.0,-3.2220115661621094,-0.0,-6.435587351916183e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.11811293917708e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.601817873772234e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,7.091872248565778e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.601806232240052e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0004554663028102,287.45733642578125,294.1499938964844,281.9447631835937,281.06158447265625,283.6034851074219,281.64715576171875,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715473861433,2.537245968881052e-09,0.0009715448250062,-0.005698827560991,0.0,0.0,0.0,-0.0060706287622451,60.0,-3.2220115661621094,-0.0,-6.435587351916183e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.115246939472854e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.598800534149632e-05,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.089643622748554e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.598788892617448e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0004553231992758,287.4520263671875,294.1499938964844,281.9389953613281,281.0566711425781,283.57501220703125,281.6700134277344,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712429018691,2.501514995145726e-09,0.0009712403989396,-0.0056051989085972,0.0,0.0,0.0,-0.0060529210604727,60.0,-3.22829270362854,-0.0,-6.431540100493295e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.115246939472854e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.598800534149632e-05,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.089643622748554e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.598788892617448e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0004553231992758,287.4520263671875,294.1499938964844,281.9389953613281,281.0566711425781,283.57501220703125,281.6700134277344,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712429018691,2.501514995145726e-09,0.0009712403989396,-0.0056051989085972,0.0,0.0,0.0,-0.0060529210604727,60.0,-3.22829270362854,-0.0,-6.431540100493295e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.108629456022754e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.591831621946768e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,7.08449661033228e-05,297.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.591819980414584e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.0004549926379695,287.44940185546875,294.1499938964844,281.93731689453125,281.0552978515625,283.5609436035156,281.6800537109375,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970538239926,2.419047406831964e-09,0.0009705357952043,-0.0053891045972704,0.0,0.0,0.0,-0.0060120415873825,60.0,-3.228724241256714,-0.0,-6.422202147859934e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.100206079892814e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.582960774423556e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.077944610500708e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.582949860487132e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,0.0004545718838926,287.44677734375,294.1499938964844,281.9365539550781,281.0547180175781,283.5469665527344,281.6893615722656,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696405613794,2.314087588217717e-09,0.0009696382912807,-0.0051140720024704,0.0,0.0,0.0,-0.0059600081294775,60.0,-3.227815866470337,-0.0,-6.410328268202647e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.086640056921168e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.568675159243868e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.067393744364381e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.568664245307446e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0004538942594081,287.4414978027344,294.1499938964844,281.9378967285156,281.05615234375,283.5194091796875,281.7055969238281,286.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681941010057,2.145039257328562e-09,0.0009681919473223,-0.0046711033210158,0.0,0.0,0.0,-0.0058761998079717,60.0,-3.222869396209717,-0.0,-6.39122674783721e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.086640056921168e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.568675159243868e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.067393744364381e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.568664245307446e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0004538942594081,287.4414978027344,294.1499938964844,281.9378967285156,281.05615234375,283.5194091796875,281.7055969238281,286.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681941010057,2.145039257328562e-09,0.0009681919473223,-0.0046711033210158,0.0,0.0,0.0,-0.0058761998079717,60.0,-3.222869396209717,-0.0,-6.39122674783721e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.08780566533096e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.56990261329338e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.068299601087347e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.569891699356958e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004539525252766,287.4362487792969,294.1499938964844,281.94342041015625,281.0613098144531,283.492431640625,281.72052001953125,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683176176622,2.159530554379785e-09,0.0009683154639787,-0.0047090761363506,0.0,0.0,0.0,-0.0058833817020058,60.0,-3.217890739440918,-0.0,-6.392862417214928e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.08780566533096e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.56990261329338e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.068299601087347e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.569891699356958e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004539525252766,287.4362487792969,294.1499938964844,281.94342041015625,281.0613098144531,283.492431640625,281.72052001953125,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683176176622,2.159530554379785e-09,0.0009683154639787,-0.0047090761363506,0.0,0.0,0.0,-0.0058833817020058,60.0,-3.217890739440918,-0.0,-6.392862417214928e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.10300004761666e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.58590317168273e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,7.080117939040065e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.58589298534207e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004547115240711,287.43096923828125,294.1499938964844,281.9536437988281,281.07061767578125,283.466064453125,281.7364807128906,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.34880448424235e-09,0.0009699336951598,-0.0052050445228815,0.0,0.0,0.0,-0.0059772115200757,60.0,-3.214752435684204,-0.0,-6.414254727360459e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.10300004761666e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.58590317168273e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,7.080117939040065e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.58589298534207e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004547115240711,287.43096923828125,294.1499938964844,281.9536437988281,281.07061767578125,283.466064453125,281.7364807128906,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.34880448424235e-09,0.0009699336951598,-0.0052050445228815,0.0,0.0,0.0,-0.0059772115200757,60.0,-3.214752435684204,-0.0,-6.414254727360459e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.120794857153668e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.604641672922298e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.093958265613765e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.604631486581638e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0004556004423648,287.4257202148437,294.1499938964844,281.9689636230469,281.0844421386719,283.4403686523437,281.7545166015625,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718317887745,2.570474277874268e-09,0.0009718292276374,-0.0057858964428305,0.0,0.0,0.0,-0.0060871029272675,60.0,-3.210653781890869,-0.0,-6.439353228415713e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.120794857153668e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.604641672922298e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.093958265613765e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.604631486581638e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0004556004423648,287.4257202148437,294.1499938964844,281.9689636230469,281.0844421386719,283.4403686523437,281.7545166015625,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718317887745,2.570474277874268e-09,0.0009718292276374,-0.0057858964428305,0.0,0.0,0.0,-0.0060871029272675,60.0,-3.210653781890869,-0.0,-6.439353228415713e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.128446254180744e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.612699068384244e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,7.099909271346405e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.612688882043584e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.0004559826338663,287.4230651855469,294.1499938964844,281.9786682128906,281.0931701660156,283.42779541015625,281.7642517089844,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726475691422,2.6657853702261036e-09,0.0009726449497975,-0.0060356422327458,0.0,0.0,0.0,-0.0061343563720583,60.0,-3.207477569580078,-0.0,-6.450159872883887e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.13372714421712e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.618260082788764e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,7.104016549419612e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.618249896448106e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004562464600894,287.4204406738281,294.1499938964844,281.9898376464844,281.1031799316406,283.4153747558594,281.7743530273437,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102043926,2.7315678607919835e-09,0.0009732074686326,-0.0062080142088234,0.0,0.0,0.0,-0.0061669675633311,60.0,-3.203046560287476,-0.0,-6.457623413780311e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.13656913326122e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.62125268415548e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.1062269853428e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.62124249781482e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.0004563884576782,287.4151916503906,294.1499938964844,282.0166931152344,281.12725830078125,283.3912353515625,281.7952575683594,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735126513987,2.7669440072486395e-09,0.0009735099156387,-0.0063007101416587,0.0,0.0,0.0,-0.0061845048330724,60.0,-3.1889994144439697,-0.0,-6.461639401322827e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.13656913326122e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.62125268415548e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.1062269853428e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.62124249781482e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.0004563884576782,287.4151916503906,294.1499938964844,282.0166931152344,281.12725830078125,283.3912353515625,281.7952575683594,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735126513987,2.7669440072486395e-09,0.0009735099156387,-0.0063007101416587,0.0,0.0,0.0,-0.0061845048330724,60.0,-3.1889994144439697,-0.0,-6.461639401322827e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.128774399869144e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.61304467637092e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.100164657458663e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.61303449003026e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004559991357382,287.409912109375,294.1499938964844,282.04998779296875,281.1570129394531,283.3680419921875,281.8164367675781,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726823191158,2.669804821664456e-09,0.0009726796415634,-0.0060461745597422,0.0,0.0,0.0,-0.0061363507993519,60.0,-3.1673953533172607,-0.0,-6.45061533077751e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.128774399869144e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.61304467637092e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.100164657458663e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.61303449003026e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004559991357382,287.409912109375,294.1499938964844,282.04998779296875,281.1570129394531,283.3680419921875,281.8164367675781,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726823191158,2.669804821664456e-09,0.0009726796415634,-0.0060461745597422,0.0,0.0,0.0,-0.0061363507993519,60.0,-3.1673953533172607,-0.0,-6.45061533077751e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.11297247512266e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.59640456130728e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.087873382261023e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.59639437496662e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004552097816485,287.4046936035156,294.1499938964844,282.0881042480469,281.1910400390625,283.3458557128906,281.8371887207031,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709985461086,2.4728989966860127e-09,0.0009709961013868,-0.0055302148684859,0.0,0.0,0.0,-0.0060387370176613,60.0,-3.1390960216522217,-0.0,-6.428298604532756e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.11297247512266e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.59640456130728e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.087873382261023e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.59639437496662e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004552097816485,287.4046936035156,294.1499938964844,282.0881042480469,281.1910400390625,283.3458557128906,281.8371887207031,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709985461086,2.4728989966860127e-09,0.0009709961013868,-0.0055302148684859,0.0,0.0,0.0,-0.0060387370176613,60.0,-3.1390960216522217,-0.0,-6.428298604532756e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.094762936001644e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.5772287750151e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,7.073710730765015e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.57721858867444e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0004543002287391,287.39947509765625,294.1499938964844,282.1290588378906,281.2275390625,283.3247985839844,281.8568420410156,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.246004271455604e-09,0.0009690558654256,-0.004935669247061,0.0,0.0,0.0,-0.0059262551367282,60.0,-3.106333017349243,-0.0,-6.402631669288894e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.094762936001644e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.5772287750151e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,7.073710730765015e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.57721858867444e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0004543002287391,287.39947509765625,294.1499938964844,282.1290588378906,281.2275390625,283.3247985839844,281.8568420410156,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.246004271455604e-09,0.0009690558654256,-0.004935669247061,0.0,0.0,0.0,-0.0059262551367282,60.0,-3.106333017349243,-0.0,-6.402631669288894e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.0862755314447e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.568290988681838e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,7.067109254421666e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.56828152993694e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0004538762732408,287.3968811035156,294.1499938964844,282.1506042480469,281.2467041015625,283.314697265625,281.8662414550781,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681533556431,2.140249755200329e-09,0.0009681512019596,-0.004658552352339,0.0,0.0,0.0,-0.0058738263323903,60.0,-3.0890610218048096,-0.0,-6.39068531427256e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.079796291189268e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.561468323227018e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,7.062069926178083e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.561458136886358e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0004535526386462,287.3942565917969,294.1499938964844,282.1728210449219,281.2664489746094,283.3049011230469,281.87548828125,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674628381617,2.0595094518682804e-09,0.0009674607426859,-0.0044469814747571,0.0,0.0,0.0,-0.0058337999507784,60.0,-3.0716443061828613,-0.0,-6.381572603686436e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.075720299733804e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.55717550823465e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.058899791445583e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.557166049489751e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0004533490573521,287.3890991210937,294.1499938964844,282.2193603515625,281.3077697753906,283.2861022949219,281.8944396972656,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670277358964,2.0086972085664456e-09,0.0009670256986282,-0.0043138349428772,0.0,0.0,0.0,-0.0058086072094738,60.0,-3.0374934673309326,-0.0,-6.375841365979795e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.075720299733804e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.55717550823465e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.058899791445583e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.557166049489751e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0004533490573521,287.3890991210937,294.1499938964844,282.2193603515625,281.3077697753906,283.2861022949219,281.8944396972656,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670277358964,2.0086972085664456e-09,0.0009670256986282,-0.0043138349428772,0.0,0.0,0.0,-0.0058086072094738,60.0,-3.0374934673309326,-0.0,-6.375841365979795e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.082719770958648e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.56454678089358e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,7.064343662932515e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.56453732214868e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0004536987107712,287.3839111328125,294.1499938964844,282.26861572265625,281.3514099121094,283.2685241699219,281.9159851074219,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.0958763613521114e-09,0.0009677710477262,-0.0045422781258821,0.0,0.0,0.0,-0.0058518252335488,60.0,-3.005102634429932,-0.0,-6.385676698528189e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.082719770958648e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.56454678089358e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,7.064343662932515e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.56453732214868e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0004536987107712,287.3839111328125,294.1499938964844,282.26861572265625,281.3514099121094,283.2685241699219,281.9159851074219,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.0958763613521114e-09,0.0009677710477262,-0.0045422781258821,0.0,0.0,0.0,-0.0058518252335488,60.0,-3.005102634429932,-0.0,-6.385676698528189e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.09485825104639e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.577328455634417e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,7.073784217936918e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.577318996889515e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.000454305059975,287.3787536621094,294.1499938964844,282.3205261230469,281.3973083496094,283.2520446777344,281.9415588378906,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690659935586,2.2470749705405524e-09,0.0009690637234598,-0.0049384757876396,0.0,0.0,0.0,-0.0059267794713377,60.0,-2.973397970199585,-0.0,-6.402752461553973e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.09485825104639e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.577328455634417e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,7.073784217936918e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.577318996889515e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.000454305059975,287.3787536621094,294.1499938964844,282.3205261230469,281.3973083496094,283.2520446777344,281.9415588378906,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690659935586,2.2470749705405524e-09,0.0009690637234598,-0.0049384757876396,0.0,0.0,0.0,-0.0059267794713377,60.0,-2.973397970199585,-0.0,-6.402752461553973e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.102292824536562e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.585158113623038e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.079567149048671e-05,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.58514865487814e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0004546764830593,287.3735656738281,294.1499938964844,282.37506103515625,281.44537353515625,283.2367858886719,281.9712829589844,286.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698584326542,2.339678895069141e-09,0.0009698560461401,-0.0051811314187943,0.0,0.0,0.0,-0.0059726894833147,60.0,-2.939849853515625,-0.0,-6.413222308765398e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.102292824536562e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.585158113623038e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.079567149048671e-05,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.58514865487814e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0004546764830593,287.3735656738281,294.1499938964844,282.37506103515625,281.44537353515625,283.2367858886719,281.9712829589844,286.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698584326542,2.339678895069141e-09,0.0009698560461401,-0.0051811314187943,0.0,0.0,0.0,-0.0059726894833147,60.0,-2.939849853515625,-0.0,-6.413222308765398e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.103068441618234e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.585974476067348e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,7.080169598339126e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.585965017322452e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0004547152202576,287.3710021972656,294.1499938964844,282.4032897949219,281.4702453613281,283.2296142578125,281.9870300292969,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699410293251,2.349324068617875e-09,0.000969938642811,-0.005206405185163,0.0,0.0,0.0,-0.0059774718247354,60.0,-2.921751022338867,-0.0,-6.41431299186479e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.095054701901972e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.57753582042642e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,7.073937740642577e-05,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.57752636168152e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004543149552773,287.3684387207031,294.1499938964844,282.43218994140625,281.49560546875,283.2227783203125,282.0023193359375,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690881706774,2.249477937255051e-09,0.0009690859005786,-0.0049447710625827,0.0,0.0,0.0,-0.0059279790148139,60.0,-2.901599407196045,-0.0,-6.403023888879035e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.06613568076864e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.547082299832256e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.051444845274091e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.547073568683118e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,0.0004528704157564,287.3633117675781,294.1499938964844,282.4918212890625,281.54791259765625,283.2099304199219,282.0293884277344,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006598901,1.889156830969796e-09,0.0009660046780481,-0.0040005897171795,0.0,0.0,0.0,-0.0057493518106639,60.0,-2.856072425842285,-0.0,-6.362366633538842e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.06613568076864e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.547082299832256e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.051444845274091e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.547073568683118e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,0.0004528704157564,287.3633117675781,294.1499938964844,282.4918212890625,281.54791259765625,283.2099304199219,282.0293884277344,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006598901,1.889156830969796e-09,0.0009660046780481,-0.0040005897171795,0.0,0.0,0.0,-0.0057493518106639,60.0,-2.856072425842285,-0.0,-6.362366633538842e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
